time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282727088779211,-1038.4827880859375,304.15118408203125,0.6288943886756897,0.0723664760589599,0.0659842044115066,293.1738586425781,297.1499938964844,293.1499938964844,0.0422295704483985,-1331.4744873046875,304.152587890625,0.6711676120758057,0.0882444307208061,0.0845903307199478,293.16796875,297.1499938964844,293.1499938964844,0.0529366619884967,-1120.4544677734375,304.1520690917969,0.7029892206192017,0.1007252261042594,0.071186825633049,293.1673889160156,297.1499938964844,293.1499938964844,0.0648722797632217,-1732.3221435546875,304.1518249511719,0.7339044809341431,0.1152009814977645,0.1100631430745124,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481938719749451,0.050000000745058,0.2289037555456161,291.1591491699219,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591491699219,1.0,0.1687667369842529,1.0,1.0,0.9991375207901,1.0,-0.6729038953781128,0.291850209236145,0.3810537159442901,0.1036101579666137,0.0,0.0,0.1734550446271896,25.37992477416992,25.0,0.1000232174992561,-4682.3330078125,46.35406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442932128906,304.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1043119877576828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314150243997573,0.1653245836496353,-0.0339095592498779,0.0,0.0001058634079527,0.0,0.0,6.551497459411621,0.0,0.0,0.0,0.2785940766334533,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282727088779211,-1038.4827880859375,304.15118408203125,0.6288943886756897,0.0723664760589599,0.0659842044115066,293.1738586425781,297.1499938964844,293.1499938964844,0.0422295704483985,-1331.4744873046875,304.152587890625,0.6711676120758057,0.0882444307208061,0.0845903307199478,293.16796875,297.1499938964844,293.1499938964844,0.0529366619884967,-1120.4544677734375,304.1520690917969,0.7029892206192017,0.1007252261042594,0.071186825633049,293.1673889160156,297.1499938964844,293.1499938964844,0.0648722797632217,-1732.3221435546875,304.1518249511719,0.7339044809341431,0.1152009814977645,0.1100631430745124,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481938719749451,0.050000000745058,0.2289037555456161,291.1591491699219,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591491699219,1.0,0.1687667369842529,1.0,1.0,0.9991375207901,1.0,-0.6729038953781128,0.291850209236145,0.3810537159442901,0.1036101579666137,0.0,0.0,0.1734550446271896,25.37992477416992,25.0,0.1000232174992561,-4682.3330078125,46.35406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442932128906,304.7299194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1043119877576828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314150243997573,0.1653245836496353,-0.0339095592498779,0.0,0.0001058634079527,0.0,0.0,6.551497459411621,0.0,0.0,0.0,0.2785940766334533,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.028197867795825,-1036.76025390625,304.151123046875,0.6285293102264404,0.0722444802522659,0.0658746808767318,293.1737976074219,297.1499938964844,293.1499938964844,0.0419800393283367,-1327.2022705078125,304.152587890625,0.670366108417511,0.0879595875740051,0.084319457411766,293.1680908203125,297.1499938964844,293.1499938964844,0.0527235865592956,-1117.682861328125,304.1520690917969,0.7023267149925232,0.1004733741283416,0.0710110291838646,293.1674194335937,297.1499938964844,293.1499938964844,0.0646882131695747,-1728.92041015625,304.1518249511719,0.7334161996841431,0.114973247051239,0.1098475605249404,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5481507778167725,0.050000000745058,0.2289053052663803,291.1592102050781,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.15924072265625,1.0,0.1686740666627884,1.0,1.0,0.9990324378013612,1.0,-0.671979546546936,0.2914621233940124,0.3805174529552459,0.1034063696861267,0.0,0.0,0.1728351563215255,25.37993431091309,25.0,0.1622693091630935,-4674.13916015625,46.243011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2421569824219,304.72235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5859375,18000.0,0.0,0.0,0.1041472032666206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311008781194687,0.1650079041719436,-0.0339070260524749,0.0,0.0001056961700669,0.0,0.0,6.537524700164795,0.0,0.0,0.0,0.278540164232254,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281227864325046,-1035.031494140625,304.1510314941406,0.6281676888465881,0.0721231997013092,0.0657656267285347,293.1736755371094,297.1499938964844,293.1499938964844,0.0417333543300628,-1322.9791259765625,304.1525573730469,0.6695764064788818,0.087678462266922,0.0840518921613693,293.168212890625,297.1499938964844,293.1499938964844,0.0525103956460952,-1114.9117431640625,304.152099609375,0.7016664743423462,0.1002220213413238,0.0708354264497757,293.1674499511719,297.1499938964844,293.1499938964844,0.064504750072956,-1725.5318603515625,304.1518249511719,0.7329325675964355,0.1147468611598014,0.109633058309555,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.5481104254722595,0.050000000745058,0.2289067655801773,291.1593017578125,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593322753906,1.0,0.1685815006494522,1.0,1.0,0.9989247918128968,1.0,-0.6710611581802368,0.291072130203247,0.3799890279769897,0.1032143458724021,0.0,0.0,0.1722066402435302,25.379663467407227,25.0,0.2323874086141586,-4665.9248046875,46.13254928588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402038574219,304.7147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.60546875,18000.0,0.0,0.0,0.1039846837520599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307836472988128,0.1646881252527237,-0.0339044816792011,0.0,0.0001055312313837,0.0,0.0,6.523426055908203,0.0,0.0,0.0,0.2784858047962188,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279744882136583,-1031.609619140625,304.15093994140625,0.6274579167366028,0.071883700788021,0.0655499249696731,293.1734313964844,297.1499938964844,293.1499938964844,0.0412499904632568,-1314.705078125,304.1524963378906,0.6680366396903992,0.087128646671772,0.0835281088948249,293.1683959960937,297.1499938964844,293.1499938964844,0.0520850643515586,-1109.3892822265625,304.152099609375,0.7003569006919861,0.0997221395373344,0.0704858303070068,293.16748046875,297.1499938964844,293.1499938964844,0.0641408190131187,-1718.8173828125,304.1518249511719,0.7319820523262024,0.1142993122339248,0.1092085614800453,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595458984375,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595764160156,1.0,0.16839699447155,1.0,1.0,0.9987095594406128,1.0,-0.6692478060722351,0.290291279554367,0.378956526517868,0.1028607562184333,0.0,0.0,0.170919731259346,25.37817001342773,25.0,0.3373350203037262,-4649.4267578125,45.91391754150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23687744140625,304.6994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6640625,18000.0,0.0,0.0,0.1036640256643295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301369965076446,0.1640363186597824,-0.0338993147015571,0.0,0.0001052058069035,0.0,0.0,6.4947190284729,0.0,0.0,0.0,0.2783752083778381,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279744882136583,-1031.609619140625,304.15093994140625,0.6274579167366028,0.071883700788021,0.0655499249696731,293.1734313964844,297.1499938964844,293.1499938964844,0.0412499904632568,-1314.705078125,304.1524963378906,0.6680366396903992,0.087128646671772,0.0835281088948249,293.1683959960937,297.1499938964844,293.1499938964844,0.0520850643515586,-1109.3892822265625,304.152099609375,0.7003569006919861,0.0997221395373344,0.0704858303070068,293.16748046875,297.1499938964844,293.1499938964844,0.0641408190131187,-1718.8173828125,304.1518249511719,0.7319820523262024,0.1142993122339248,0.1092085614800453,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595458984375,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595764160156,1.0,0.16839699447155,1.0,1.0,0.9987095594406128,1.0,-0.6692478060722351,0.290291279554367,0.378956526517868,0.1028607562184333,0.0,0.0,0.170919731259346,25.37817001342773,25.0,0.3373350203037262,-4649.4267578125,45.91391754150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23687744140625,304.6994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6640625,18000.0,0.0,0.0,0.1036640256643295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301369965076446,0.1640363186597824,-0.0338993147015571,0.0,0.0001052058069035,0.0,0.0,6.4947190284729,0.0,0.0,0.0,0.2783752083778381,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278297159820795,-1028.259765625,304.15087890625,0.6267696022987366,0.0716497078537941,0.0653386935591697,293.1731262207031,297.1499938964844,293.1499938964844,0.0407819151878356,-1306.6937255859375,304.1524658203125,0.6665545105934143,0.0865971893072128,0.0830211192369461,293.1685485839844,297.1499938964844,293.1499938964844,0.0516632087528705,-1103.920654296875,304.152099609375,0.699066698551178,0.0992280021309852,0.0701397359371185,293.1674499511719,297.1499938964844,293.1499938964844,0.0637827515602111,-1712.22119140625,304.1518249511719,0.731056809425354,0.1138604804873466,0.1087917014956474,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479763746261597,0.050000000745058,0.2289116233587265,291.1597900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682138890028,1.0,1.0,0.998494267463684,1.0,-0.6674728989601135,0.2895169854164123,0.3779558837413788,0.102538377046585,0.0,0.0,0.1695964336395263,25.375320434570312,25.0,0.3391173779964447,-4632.89697265625,45.69907760620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344970703125,304.6840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1033454537391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294743120670318,0.1633683443069458,-0.0338940322399139,0.0,0.0001048824997269,0.0,0.0,6.465332984924316,0.0,0.0,0.0,0.2782620787620544,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278297159820795,-1028.259765625,304.15087890625,0.6267696022987366,0.0716497078537941,0.0653386935591697,293.1731262207031,297.1499938964844,293.1499938964844,0.0407819151878356,-1306.6937255859375,304.1524658203125,0.6665545105934143,0.0865971893072128,0.0830211192369461,293.1685485839844,297.1499938964844,293.1499938964844,0.0516632087528705,-1103.920654296875,304.152099609375,0.699066698551178,0.0992280021309852,0.0701397359371185,293.1674499511719,297.1499938964844,293.1499938964844,0.0637827515602111,-1712.22119140625,304.1518249511719,0.731056809425354,0.1138604804873466,0.1087917014956474,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479763746261597,0.050000000745058,0.2289116233587265,291.1597900390625,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682138890028,1.0,1.0,0.998494267463684,1.0,-0.6674728989601135,0.2895169854164123,0.3779558837413788,0.102538377046585,0.0,0.0,0.1695964336395263,25.375320434570312,25.0,0.3391173779964447,-4632.89697265625,45.69907760620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344970703125,304.6840515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1033454537391662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294743120670318,0.1633683443069458,-0.0338940322399139,0.0,0.0001048824997269,0.0,0.0,6.465332984924316,0.0,0.0,0.0,0.2782620787620544,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265463683754205,-1001.252197265625,304.1527709960937,0.6198947429656982,0.0693320855498313,0.0636413618922233,293.1836853027344,297.1499938964844,293.1499938964844,0.0388227105140686,-1272.8975830078125,304.15496826171875,0.658642053604126,0.0838570967316627,0.0808863565325737,293.17919921875,297.1499938964844,293.1499938964844,0.0498031638562679,-1079.712158203125,304.154541015625,0.6915040612220764,0.096582293510437,0.0686126798391342,293.1781311035156,297.1499938964844,293.1499938964844,0.0620390586555004,-1679.9464111328125,304.1541748046875,0.7248932719230652,0.1112370863556861,0.1067592650651931,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996235132217,1.0,1.0,0.9982734322547911,1.0,-0.6586850881576538,0.2857696712017059,0.3729154467582702,0.1007008105516433,0.0,0.0,0.1676833480596542,25.662500381469727,25.0,12.375772476196287,-4597.20166015625,44.98362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348937988281,304.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1030050292611122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128689631819725,0.1625782549381256,-0.0338886268436908,0.0,0.0001045370154315,0.0,0.0,6.430878639221191,0.0,0.0,0.0,0.2781294584274292,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265463683754205,-1001.252197265625,304.1527709960937,0.6198947429656982,0.0693320855498313,0.0636413618922233,293.1836853027344,297.1499938964844,293.1499938964844,0.0388227105140686,-1272.8975830078125,304.15496826171875,0.658642053604126,0.0838570967316627,0.0808863565325737,293.17919921875,297.1499938964844,293.1499938964844,0.0498031638562679,-1079.712158203125,304.154541015625,0.6915040612220764,0.096582293510437,0.0686126798391342,293.1781311035156,297.1499938964844,293.1499938964844,0.0620390586555004,-1679.9464111328125,304.1541748046875,0.7248932719230652,0.1112370863556861,0.1067592650651931,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5460951924324036,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678996235132217,1.0,1.0,0.9982734322547911,1.0,-0.6586850881576538,0.2857696712017059,0.3729154467582702,0.1007008105516433,0.0,0.0,0.1676833480596542,25.662500381469727,25.0,12.375772476196287,-4597.20166015625,44.98362731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348937988281,304.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1030050292611122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128689631819725,0.1625782549381256,-0.0338886268436908,0.0,0.0001045370154315,0.0,0.0,6.430878639221191,0.0,0.0,0.0,0.2781294584274292,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254187639802694,-979.9981079101562,304.1536865234375,0.6146637201309204,0.0680711865425109,0.0623437128961086,293.1882019042969,297.1499938964844,293.1499938964844,0.0370477326214313,-1242.1241455078125,304.1562194824219,0.6523248553276062,0.0820759385824203,0.0790248960256576,293.1837463378906,297.1499938964844,293.1499938964844,0.0481377094984054,-1058.124267578125,304.15576171875,0.6855548024177551,0.0949106216430664,0.0673210248351097,293.1827697753906,297.1499938964844,293.1499938964844,0.0604413077235221,-1650.5322265625,304.1553955078125,0.7199912667274475,0.109575405716896,0.1050148084759712,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798400878906,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1824645996094,1.0,0.1674904823303222,1.0,1.0,0.9980525970458984,1.0,-0.6513004302978516,0.2826284766197204,0.3686719536781311,0.0991518422961235,0.0,0.0,0.162629947066307,25.82412338256836,25.0,18.82836532592773,-4545.6103515625,44.30096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,304.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0390625,18000.0,0.0,0.0,0.1025473698973655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265932917594909,0.1604709476232528,-0.0338776558637619,0.0,0.0001040725474013,0.0,0.0,6.340238094329834,0.0,0.0,0.0,0.2777946591377258,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254187639802694,-979.9981079101562,304.1536865234375,0.6146637201309204,0.0680711865425109,0.0623437128961086,293.1882019042969,297.1499938964844,293.1499938964844,0.0370477326214313,-1242.1241455078125,304.1562194824219,0.6523248553276062,0.0820759385824203,0.0790248960256576,293.1837463378906,297.1499938964844,293.1499938964844,0.0481377094984054,-1058.124267578125,304.15576171875,0.6855548024177551,0.0949106216430664,0.0673210248351097,293.1827697753906,297.1499938964844,293.1499938964844,0.0604413077235221,-1650.5322265625,304.1553955078125,0.7199912667274475,0.109575405716896,0.1050148084759712,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798400878906,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1824645996094,1.0,0.1674904823303222,1.0,1.0,0.9980525970458984,1.0,-0.6513004302978516,0.2826284766197204,0.3686719536781311,0.0991518422961235,0.0,0.0,0.162629947066307,25.82412338256836,25.0,18.82836532592773,-4545.6103515625,44.30096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450561523437,304.6716613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0390625,18000.0,0.0,0.0,0.1025473698973655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265932917594909,0.1604709476232528,-0.0338776558637619,0.0,0.0001040725474013,0.0,0.0,6.340238094329834,0.0,0.0,0.0,0.2777946591377258,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249942801892757,-972.1123046875,304.1537780761719,0.6128525733947754,0.0675953477621078,0.0618827156722545,293.1893005371094,297.1499938964844,293.1499938964844,0.0363766998052597,-1230.4879150390625,304.15631103515625,0.6500956416130066,0.0813773348927497,0.078315183520317,293.1849975585937,297.1499938964844,293.1499938964844,0.0474981479346752,-1049.89404296875,304.1558837890625,0.6834396719932556,0.0942404568195343,0.0668233186006546,293.1839599609375,297.1499938964844,293.1499938964844,0.0598394609987735,-1639.5499267578125,304.155517578125,0.7182706594467163,0.1089277416467666,0.104356549680233,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5446757078170776,0.050000000745058,0.2290322035551071,291.1854858398437,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1869201660156,1.0,0.1672778129577636,1.0,1.0,0.9979421496391296,1.0,-0.648520290851593,0.2814461588859558,0.3670741319656372,0.0985723286867141,0.0,0.0,0.1596763134002685,25.854692459106445,25.0,14.362387657165527,-4516.92724609375,44.01264572143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550048828125,304.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6875,18000.0,0.0,0.0,0.1022480428218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251742988824844,0.159042403101921,-0.0338681042194366,0.0,0.0001037687688949,0.0,0.0,6.278290271759033,0.0,0.0,0.0,0.2775635123252868,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246511120349168,-965.5931396484376,304.1537170410156,0.6112880706787109,0.0671693757176399,0.0614786483347415,293.18994140625,297.1499938964844,293.1499938964844,0.0357970893383026,-1220.451904296875,304.1562194824219,0.6482042670249939,0.0807532593607902,0.077690452337265,293.18585205078125,297.1499938964844,293.1499938964844,0.0469350889325141,-1042.6895751953125,304.15582275390625,0.6816151738166809,0.0936292260885238,0.0663764700293541,293.1847229003906,297.1499938964844,293.1499938964844,0.0593215748667717,-1630.164306640625,304.15545654296875,0.7168074250221252,0.1083487793803215,0.1037775576114654,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878356933594,0.5445007085800171,0.050000000745058,0.2290387600660324,291.18817138671875,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1886291503906,1.0,0.1670640707015991,1.0,1.0,0.9977908134460448,1.0,-0.6460622549057007,0.2804040610790252,0.365658164024353,0.0980567410588264,0.0,0.0,0.1568490117788314,25.868484497070312,25.0,8.52539348602295,-4489.859375,43.744361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,304.60906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0625,18000.0,0.0,0.0,0.1018960699439048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237739771604538,0.157631367444992,-0.0338573902845382,0.0,0.0001034115557558,0.0,0.0,6.2168402671813965,0.0,0.0,0.0,0.2773303091526031,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.024075336754322,-954.6102294921876,304.1534423828125,0.6086248159408569,0.0664171203970909,0.0607751496136188,293.1903686523437,297.1499938964844,293.1499938964844,0.0348178930580616,-1203.517578125,304.15576171875,0.6450600028038025,0.0796560123562812,0.076608121395111,293.1867980957031,297.1499938964844,293.1499938964844,0.0459557212889194,-1030.2432861328125,304.155517578125,0.6785017848014832,0.092525690793991,0.0655797719955444,293.1853942871094,297.1499938964844,293.1499938964844,0.0584480091929435,-1614.4656982421875,304.15509033203125,0.7143532633781433,0.1073270961642265,0.1027716696262359,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875305175781,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1868591308594,1.0,0.1666401773691177,1.0,1.0,0.9974880814552308,1.0,-0.6417635679244995,0.2785948514938354,0.363168716430664,0.0971301198005676,0.0,0.0,0.1518276780843734,25.866771697998047,25.0,-1.4304322004318235,-4443.08544921875,43.249908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,304.552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.88671875,18000.0,0.0,0.0,0.1010463088750839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212718039751052,0.1551081836223602,-0.0338363759219646,0.0,0.0001025491583277,0.0,0.0,6.106733798980713,0.0,0.0,0.0,0.2769057750701904,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.024075336754322,-954.6102294921876,304.1534423828125,0.6086248159408569,0.0664171203970909,0.0607751496136188,293.1903686523437,297.1499938964844,293.1499938964844,0.0348178930580616,-1203.517578125,304.15576171875,0.6450600028038025,0.0796560123562812,0.076608121395111,293.1867980957031,297.1499938964844,293.1499938964844,0.0459557212889194,-1030.2432861328125,304.155517578125,0.6785017848014832,0.092525690793991,0.0655797719955444,293.1853942871094,297.1499938964844,293.1499938964844,0.0584480091929435,-1614.4656982421875,304.15509033203125,0.7143532633781433,0.1073270961642265,0.1027716696262359,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875305175781,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1868591308594,1.0,0.1666401773691177,1.0,1.0,0.9974880814552308,1.0,-0.6417635679244995,0.2785948514938354,0.363168716430664,0.0971301198005676,0.0,0.0,0.1518276780843734,25.866771697998047,25.0,-1.4304322004318235,-4443.08544921875,43.249908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,304.552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.88671875,18000.0,0.0,0.0,0.1010463088750839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212718039751052,0.1551081836223602,-0.0338363759219646,0.0,0.0001025491583277,0.0,0.0,6.106733798980713,0.0,0.0,0.0,0.2769057750701904,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235943980515003,-945.3735961914062,304.1531066894531,0.6063763499259949,0.0657608434557914,0.0601655952632427,293.1900634765625,297.1499938964844,293.1499938964844,0.0339886993169784,-1189.16748046875,304.1552124023437,0.6424356698989868,0.0786930546164512,0.0756687894463539,293.18707275390625,297.1499938964844,293.1499938964844,0.0450995899736881,-1019.4306640625,304.15509033203125,0.6758291125297546,0.0915331915020942,0.0648686587810516,293.1854248046875,297.1499938964844,293.1499938964844,0.057705171406269,-1601.2249755859375,304.1546325683594,0.7122669816017151,0.1064246818423271,0.1018932610750198,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.54427170753479,0.050000000745058,0.2290474474430084,291.1827697753906,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.181640625,1.0,0.1662279516458511,1.0,1.0,0.9971854090690612,1.0,-0.6379994750022888,0.2770341038703918,0.360965371131897,0.0962702929973602,0.0,0.0,0.1477513015270233,25.844083786010746,25.0,-7.007512092590332,-4405.7275390625,42.79727935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33282470703125,304.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01171875,18000.0,0.0,0.0,0.1000473648309707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192438527941703,0.1530623137950897,-0.033818457275629,0.0,0.0001015353554976,0.0,0.0,6.01751708984375,0.0,0.0,0.0,0.2765586376190185,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235943980515003,-945.3735961914062,304.1531066894531,0.6063763499259949,0.0657608434557914,0.0601655952632427,293.1900634765625,297.1499938964844,293.1499938964844,0.0339886993169784,-1189.16748046875,304.1552124023437,0.6424356698989868,0.0786930546164512,0.0756687894463539,293.18707275390625,297.1499938964844,293.1499938964844,0.0450995899736881,-1019.4306640625,304.15509033203125,0.6758291125297546,0.0915331915020942,0.0648686587810516,293.1854248046875,297.1499938964844,293.1499938964844,0.057705171406269,-1601.2249755859375,304.1546325683594,0.7122669816017151,0.1064246818423271,0.1018932610750198,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.54427170753479,0.050000000745058,0.2290474474430084,291.1827697753906,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.181640625,1.0,0.1662279516458511,1.0,1.0,0.9971854090690612,1.0,-0.6379994750022888,0.2770341038703918,0.360965371131897,0.0962702929973602,0.0,0.0,0.1477513015270233,25.844083786010746,25.0,-7.007512092590332,-4405.7275390625,42.79727935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33282470703125,304.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01171875,18000.0,0.0,0.0,0.1000473648309707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192438527941703,0.1530623137950897,-0.033818457275629,0.0,0.0001015353554976,0.0,0.0,6.01751708984375,0.0,0.0,0.0,0.2765586376190185,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231783092021942,-937.3137817382812,304.1527404785156,0.6044121384620667,0.0651782378554344,0.0596259236335754,293.1893310546875,297.1499938964844,293.1499938964844,0.033254150301218,-1176.41455078125,304.1547241210937,0.6401354670524597,0.0778232365846633,0.0748247876763343,293.1869506835937,297.1499938964844,293.1499938964844,0.0443237461149692,-1009.6655883789062,304.1546936035156,0.6734431982040405,0.0906232222914695,0.0642188489437103,293.18505859375,297.1499938964844,293.1499938964844,0.0570408068597316,-1589.4407958984375,304.1542053222656,0.710396409034729,0.1056042537093162,0.1010988131165504,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1766967773437,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.17547607421875,1.0,0.1658320873975753,1.0,1.0,0.9969050884246826,1.0,-0.6346050500869751,0.2756530344486236,0.3589520156383514,0.0954377278685569,0.0,0.0,0.1445980817079544,25.81112098693848,25.0,-8.856154441833496,-4376.2958984375,42.378509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3618469238281,304.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.158203125,18000.0,0.0,0.0,0.0989660620689392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176789700984954,0.1514832228422165,-0.033804252743721,0.0,0.0001004379737423,0.0,0.0,5.948745727539063,0.0,0.0,0.0,0.2762898206710815,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231783092021942,-937.3137817382812,304.1527404785156,0.6044121384620667,0.0651782378554344,0.0596259236335754,293.1893310546875,297.1499938964844,293.1499938964844,0.033254150301218,-1176.41455078125,304.1547241210937,0.6401354670524597,0.0778232365846633,0.0748247876763343,293.1869506835937,297.1499938964844,293.1499938964844,0.0443237461149692,-1009.6655883789062,304.1546936035156,0.6734431982040405,0.0906232222914695,0.0642188489437103,293.18505859375,297.1499938964844,293.1499938964844,0.0570408068597316,-1589.4407958984375,304.1542053222656,0.710396409034729,0.1056042537093162,0.1010988131165504,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1766967773437,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.17547607421875,1.0,0.1658320873975753,1.0,1.0,0.9969050884246826,1.0,-0.6346050500869751,0.2756530344486236,0.3589520156383514,0.0954377278685569,0.0,0.0,0.1445980817079544,25.81112098693848,25.0,-8.856154441833496,-4376.2958984375,42.378509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3618469238281,304.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.158203125,18000.0,0.0,0.0,0.0989660620689392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176789700984954,0.1514832228422165,-0.033804252743721,0.0,0.0001004379737423,0.0,0.0,5.948745727539063,0.0,0.0,0.0,0.2762898206710815,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228106081485748,-930.1178588867188,304.1524658203125,0.6026661992073059,0.0646559223532676,0.0591431446373462,293.1883544921875,297.1499938964844,293.1499938964844,0.0325872078537941,-1164.77490234375,304.1542663574219,0.6380679607391357,0.0770265609025955,0.0740539878606796,293.1864929199219,297.1499938964844,293.1499938964844,0.0436058193445205,-1000.6414794921876,304.1543273925781,0.6712698340415955,0.0897803306579589,0.0636182874441146,293.18438720703125,297.1499938964844,293.1499938964844,0.0564291886985302,-1578.619384765625,304.15380859375,0.7086724042892456,0.1048480495810508,0.1003686040639877,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5443301200866699,0.050000000745058,0.2290454059839248,291.1708374023437,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1697998046875,1.0,0.1654549688100814,1.0,1.0,0.9966247081756592,1.0,-0.6315014958381653,0.2744161188602447,0.3570853769779205,0.0946213752031326,0.0,0.0,0.14222052693367,25.77310371398925,25.0,-8.306285858154297,-4352.85498046875,41.98966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3823547363281,304.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.0978692024946212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165075525641441,0.1503010392189026,-0.0337934829294681,0.0,9.932480315910652e-05,0.0,0.0,5.897335529327393,0.0,0.0,0.0,0.2760882973670959,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228106081485748,-930.1178588867188,304.1524658203125,0.6026661992073059,0.0646559223532676,0.0591431446373462,293.1883544921875,297.1499938964844,293.1499938964844,0.0325872078537941,-1164.77490234375,304.1542663574219,0.6380679607391357,0.0770265609025955,0.0740539878606796,293.1864929199219,297.1499938964844,293.1499938964844,0.0436058193445205,-1000.6414794921876,304.1543273925781,0.6712698340415955,0.0897803306579589,0.0636182874441146,293.18438720703125,297.1499938964844,293.1499938964844,0.0564291886985302,-1578.619384765625,304.15380859375,0.7086724042892456,0.1048480495810508,0.1003686040639877,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5443301200866699,0.050000000745058,0.2290454059839248,291.1708374023437,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1697998046875,1.0,0.1654549688100814,1.0,1.0,0.9966247081756592,1.0,-0.6315014958381653,0.2744161188602447,0.3570853769779205,0.0946213752031326,0.0,0.0,0.14222052693367,25.77310371398925,25.0,-8.306285858154297,-4352.85498046875,41.98966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3823547363281,304.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.0978692024946212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165075525641441,0.1503010392189026,-0.0337934829294681,0.0,9.932480315910652e-05,0.0,0.0,5.897335529327393,0.0,0.0,0.0,0.2760882973670959,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.022641384974122,-926.7779541015624,304.1523132324219,0.6018606424331665,0.0644140839576721,0.0589199960231781,293.1877746582031,297.1499938964844,293.1499938964844,0.0322741568088531,-1159.2850341796875,304.154052734375,0.6371041536331177,0.0766516998410224,0.0736918523907661,293.1861572265625,297.1499938964844,293.1499938964844,0.043264165520668,-996.3474731445312,304.1541748046875,0.6702476739883423,0.089380532503128,0.0633338391780853,293.1839904785156,297.1499938964844,293.1499938964844,0.0561385713517665,-1573.482177734375,304.1536560058594,0.7078537940979004,0.1044905632734298,0.1000239104032516,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.5443608164787292,0.050000000745058,0.2290442883968353,291.16827392578125,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.1673583984375,1.0,0.1652738451957702,1.0,1.0,0.9964845776557922,1.0,-0.6300426721572876,0.2738431096076965,0.3561995923519134,0.0942198112607002,0.0,0.0,0.1412638276815414,25.753223419189453,25.0,-7.568901062011719,-4342.7431640625,41.80559921264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3886413574219,304.4476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.0973346233367919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160400435328483,0.1498292237520218,-0.0337891839444637,0.0,9.878227137960494e-05,0.0,0.0,5.876845359802246,0.0,0.0,0.0,0.2760079801082611,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.022480247542262,-923.579345703125,304.1521911621094,0.6010921001434326,0.0641832277178764,0.0587071776390075,293.18719482421875,297.1499938964844,293.1499938964844,0.0319725982844829,-1153.978759765625,304.15386962890625,0.6361788511276245,0.0762903913855552,0.0733430534601211,293.185791015625,297.1499938964844,293.1499938964844,0.0429320894181728,-992.1731567382812,304.1540222167969,0.6692608594894409,0.088993139564991,0.0630584508180618,293.1835632324219,297.1499938964844,293.1499938964844,0.0558562874794006,-1568.4942626953125,304.15350341796875,0.7070639133453369,0.1041449978947639,0.0996909365057945,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.544394314289093,0.050000000745058,0.2290430814027786,291.166015625,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1651916503906,1.0,0.1650975942611694,1.0,1.0,0.9963462948799132,1.0,-0.6286370754241943,0.2732953429222107,0.3553417325019836,0.0938236564397811,0.0,0.0,0.1404271870851516,25.73315620422364,25.0,-6.722053050994873,-4333.37744140625,41.62779235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39215087890625,304.4384155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.455078125,18000.0,0.0,0.0,0.0968180447816848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156335994601249,0.1494190692901611,-0.0337854586541652,0.0,9.825800952967256e-05,0.0,0.0,5.859048843383789,0.0,0.0,0.0,0.2759382426738739,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221793223172426,-917.5560913085938,304.1519470214844,0.599651575088501,0.0637506991624832,0.0583090558648109,293.1859130859375,297.1499938964844,293.1499938964844,0.0314007364213466,-1143.86376953125,304.1535339355469,0.6344294548034668,0.0756046772003173,0.0726817548274993,293.1849975585937,297.1499938964844,293.1499938964844,0.0422936230897903,-984.1441040039062,304.1537475585937,0.66737961769104,0.0882517322897911,0.0625320225954055,293.1826171875,297.1499938964844,293.1499938964844,0.0553143098950386,-1558.9224853515625,304.1532287597656,0.7055612206459045,0.1034864336252212,0.0990569368004798,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1623229980469,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16168212890625,1.0,0.1647596210241317,1.0,1.0,0.9960697889328004,1.0,-0.6259698271751404,0.2722646296024322,0.3537051975727081,0.0930541679263114,0.0,0.0,0.1390449404716491,25.693204879760746,25.0,-5.046624183654785,-4316.2587890625,41.28982162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910522460937,304.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.0958597213029861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149675399065017,0.1487469524145126,-0.0337794087827205,0.0,9.728543227538466e-05,0.0,0.0,5.829926490783691,0.0,0.0,0.0,0.2758242487907409,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221793223172426,-917.5560913085938,304.1519470214844,0.599651575088501,0.0637506991624832,0.0583090558648109,293.1859130859375,297.1499938964844,293.1499938964844,0.0314007364213466,-1143.86376953125,304.1535339355469,0.6344294548034668,0.0756046772003173,0.0726817548274993,293.1849975585937,297.1499938964844,293.1499938964844,0.0422936230897903,-984.1441040039062,304.1537475585937,0.66737961769104,0.0882517322897911,0.0625320225954055,293.1826171875,297.1499938964844,293.1499938964844,0.0553143098950386,-1558.9224853515625,304.1532287597656,0.7055612206459045,0.1034864336252212,0.0990569368004798,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625671386719,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1623229980469,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16168212890625,1.0,0.1647596210241317,1.0,1.0,0.9960697889328004,1.0,-0.6259698271751404,0.2722646296024322,0.3537051975727081,0.0930541679263114,0.0,0.0,0.1390449404716491,25.693204879760746,25.0,-5.046624183654785,-4316.2587890625,41.28982162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910522460937,304.4199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.0958597213029861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149675399065017,0.1487469524145126,-0.0337794087827205,0.0,9.728543227538466e-05,0.0,0.0,5.829926490783691,0.0,0.0,0.0,0.2758242487907409,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219034124165773,-911.9744262695312,304.1517639160156,0.5983220338821411,0.0633524656295776,0.0579431392252445,293.1846008300781,297.1499938964844,293.1499938964844,0.0308669116348028,-1134.3558349609375,304.1532592773437,0.6327979564666748,0.0749635994434356,0.0720641836524009,293.18408203125,297.1499938964844,293.1499938964844,0.0416861437261104,-976.4998779296876,304.15350341796875,0.6656048893928528,0.0875501036643982,0.0620345063507556,293.1816101074219,297.1499938964844,293.1499938964844,0.0548002906143665,-1549.8511962890625,304.15301513671875,0.7041488885879517,0.1028675511479377,0.0984617099165916,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5445403456687927,0.050000000745058,0.2290377467870712,291.1595764160156,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1590881347656,1.0,0.1644408255815506,1.0,1.0,0.9957932829856871,1.0,-0.6234747767448425,0.271304726600647,0.3521700799465179,0.0923272222280502,0.0,0.0,0.1379684507846832,25.65437889099121,25.0,-3.680795192718506,-4300.62646484375,40.97383499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798522949219,304.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.0950282588601112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144535392522811,0.1482283324003219,-0.033774796873331,0.0,9.644160309107974e-05,0.0,0.0,5.807492256164551,0.0,0.0,0.0,0.2757366299629211,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219034124165773,-911.9744262695312,304.1517639160156,0.5983220338821411,0.0633524656295776,0.0579431392252445,293.1846008300781,297.1499938964844,293.1499938964844,0.0308669116348028,-1134.3558349609375,304.1532592773437,0.6327979564666748,0.0749635994434356,0.0720641836524009,293.18408203125,297.1499938964844,293.1499938964844,0.0416861437261104,-976.4998779296876,304.15350341796875,0.6656048893928528,0.0875501036643982,0.0620345063507556,293.1816101074219,297.1499938964844,293.1499938964844,0.0548002906143665,-1549.8511962890625,304.15301513671875,0.7041488885879517,0.1028675511479377,0.0984617099165916,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5445403456687927,0.050000000745058,0.2290377467870712,291.1595764160156,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1590881347656,1.0,0.1644408255815506,1.0,1.0,0.9957932829856871,1.0,-0.6234747767448425,0.271304726600647,0.3521700799465179,0.0923272222280502,0.0,0.0,0.1379684507846832,25.65437889099121,25.0,-3.680795192718506,-4300.62646484375,40.97383499145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798522949219,304.4002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.02734375,18000.0,0.0,0.0,0.0950282588601112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144535392522811,0.1482283324003219,-0.033774796873331,0.0,9.644160309107974e-05,0.0,0.0,5.807492256164551,0.0,0.0,0.0,0.2757366299629211,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216486882418394,-906.7706298828124,304.151611328125,0.5970836281776428,0.0629830658435821,0.0576041974127292,293.1832580566406,297.1499938964844,293.1499938964844,0.0303667206317186,-1125.386474609375,304.15301513671875,0.6312649846076965,0.0743613168597221,0.0714845061302185,293.18310546875,297.1499938964844,293.1499938964844,0.0411058366298675,-969.193115234375,304.1533203125,0.6639185547828674,0.0868824794888496,0.0615616180002689,293.1805419921875,297.1499938964844,293.1499938964844,0.0543116740882396,-1541.2362060546875,304.15283203125,0.7028133273124695,0.1022836342453956,0.0979004800319671,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5446140170097351,0.050000000745058,0.2290350645780563,291.1575012207031,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400456428527,1.0,1.0,0.9955162405967712,1.0,-0.6211280226707458,0.2703983783721924,0.3507296442985534,0.0916536152362823,0.0,0.0,0.1371185183525085,25.617300033569336,25.0,-2.686945915222168,-4286.01318359375,40.67753601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36053466796875,304.3792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.587890625,18000.0,0.0,0.0,0.0943397432565689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140503659844398,0.1478215754032135,-0.0337712094187736,0.0,9.574284922564402e-05,0.0,0.0,5.789918422698975,0.0,0.0,0.0,0.2756681144237518,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216486882418394,-906.7706298828124,304.151611328125,0.5970836281776428,0.0629830658435821,0.0576041974127292,293.1832580566406,297.1499938964844,293.1499938964844,0.0303667206317186,-1125.386474609375,304.15301513671875,0.6312649846076965,0.0743613168597221,0.0714845061302185,293.18310546875,297.1499938964844,293.1499938964844,0.0411058366298675,-969.193115234375,304.1533203125,0.6639185547828674,0.0868824794888496,0.0615616180002689,293.1805419921875,297.1499938964844,293.1499938964844,0.0543116740882396,-1541.2362060546875,304.15283203125,0.7028133273124695,0.1022836342453956,0.0979004800319671,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5446140170097351,0.050000000745058,0.2290350645780563,291.1575012207031,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641400456428527,1.0,1.0,0.9955162405967712,1.0,-0.6211280226707458,0.2703983783721924,0.3507296442985534,0.0916536152362823,0.0,0.0,0.1371185183525085,25.617300033569336,25.0,-2.686945915222168,-4286.01318359375,40.67753601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36053466796875,304.3792724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.587890625,18000.0,0.0,0.0,0.0943397432565689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140503659844398,0.1478215754032135,-0.0337712094187736,0.0,9.574284922564402e-05,0.0,0.0,5.789918422698975,0.0,0.0,0.0,0.2756681144237518,4.0,0.0,1.0
