time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214123837649822,-901.8992919921876,304.1514587402344,0.5959228277206421,0.0626386255025863,0.0572885051369667,293.181884765625,297.1499938964844,293.1499938964844,0.0298970583826303,-1116.9072265625,304.1527709960937,0.6298168301582336,0.0737935751676559,0.0709384605288505,293.18212890625,297.1499938964844,293.1499938964844,0.0405499786138534,-962.1896362304688,304.15313720703125,0.6623081564903259,0.0862447544932365,0.0611102916300296,293.179443359375,297.1499938964844,293.1499938964844,0.0538467243313789,-1533.047119140625,304.15264892578125,0.7015457153320312,0.1017313823103904,0.0973699241876602,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1559143066406,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556396484375,1.0,0.1638562083244323,1.0,1.0,0.9952392578125,1.0,-0.6189122796058655,0.2695343494415283,0.3493779599666595,0.0910383835434913,0.0,0.0,0.1364411264657974,25.5822696685791,25.0,-1.977259516716004,-4272.24951171875,40.39910125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353576660156,304.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0937990248203277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137308329343795,0.147499218583107,-0.0337683893740177,0.0,9.51940892264247e-05,0.0,0.0,5.776004314422607,0.0,0.0,0.0,0.2756139039993286,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214123837649822,-901.8992919921876,304.1514587402344,0.5959228277206421,0.0626386255025863,0.0572885051369667,293.181884765625,297.1499938964844,293.1499938964844,0.0298970583826303,-1116.9072265625,304.1527709960937,0.6298168301582336,0.0737935751676559,0.0709384605288505,293.18212890625,297.1499938964844,293.1499938964844,0.0405499786138534,-962.1896362304688,304.15313720703125,0.6623081564903259,0.0862447544932365,0.0611102916300296,293.179443359375,297.1499938964844,293.1499938964844,0.0538467243313789,-1533.047119140625,304.15264892578125,0.7015457153320312,0.1017313823103904,0.0973699241876602,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1559143066406,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556396484375,1.0,0.1638562083244323,1.0,1.0,0.9952392578125,1.0,-0.6189122796058655,0.2695343494415283,0.3493779599666595,0.0910383835434913,0.0,0.0,0.1364411264657974,25.5822696685791,25.0,-1.977259516716004,-4272.24951171875,40.39910125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353576660156,304.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25390625,18000.0,0.0,0.0,0.0937990248203277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137308329343795,0.147499218583107,-0.0337683893740177,0.0,9.51940892264247e-05,0.0,0.0,5.776004314422607,0.0,0.0,0.0,0.2756139039993286,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213005039840936,-899.5779418945312,304.1513977050781,0.5953686833381653,0.0624749213457107,0.0571385696530342,293.18121337890625,297.1499938964844,293.1499938964844,0.0296826101839542,-1112.8277587890625,304.1526794433594,0.6291214823722839,0.0735216960310936,0.070677101612091,293.1816101074219,297.1499938964844,293.1499938964844,0.040280595421791,-958.7937622070312,304.1530456542969,0.6615287065505981,0.0859362035989761,0.0608920454978942,293.17889404296875,297.1499938964844,293.1499938964844,0.0536227338016033,-1529.105224609375,304.152587890625,0.7009356021881104,0.101466417312622,0.0971154421567916,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.5447201728820801,0.050000000745058,0.2290311902761459,291.1552734375,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.155029296875,1.0,0.1637203693389892,1.0,1.0,0.995100736618042,1.0,-0.6178498268127441,0.2691164016723633,0.3487334549427032,0.0907522514462471,0.0,0.0,0.1361541748046875,25.56556701660156,25.0,-1.6951173543930054,-4265.6748046875,40.26614761352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212890625,304.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.119140625,18000.0,0.0,0.0,0.0935834124684333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135961934924125,0.147363394498825,-0.0337672047317028,0.0,9.497526480117811e-05,0.0,0.0,5.770146369934082,0.0,0.0,0.0,0.2755911350250244,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211925636976957,-897.3291015625,304.1513366699219,0.5948309302330017,0.0623166114091873,0.056993618607521,293.1805725097656,297.1499938964844,293.1499938964844,0.0294749792665243,-1108.8741455078125,304.1525573730469,0.6284441947937012,0.0732575207948684,0.0704232007265091,293.1811218261719,297.1499938964844,293.1499938964844,0.0400167070329189,-955.4657592773438,304.1529846191406,0.660765528678894,0.0856342315673828,0.060678519308567,293.1783447265625,297.1499938964844,293.1499938964844,0.0534043088555336,-1525.2633056640625,304.15252685546875,0.7003406882286072,0.1012087017297744,0.0968679562211036,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5447537302970886,0.050000000745058,0.229029968380928,291.1547241210937,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1545104980469,1.0,0.1635884791612625,1.0,1.0,0.9949607253074646,1.0,-0.6168164610862732,0.268707662820816,0.3481087684631347,0.0904795080423355,0.0,0.0,0.1358955204486847,25.54943084716797,25.0,-1.446019411087036,-4259.31201171875,40.13722610473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065795898437,304.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.0934035703539848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134754195809364,0.1472415775060653,-0.0337661541998386,0.0,9.479275468038396e-05,0.0,0.0,5.764894485473633,0.0,0.0,0.0,0.2755706906318664,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209872890263795,-893.0269775390625,304.1512451171875,0.59379643201828,0.0620143599808216,0.0567170679569244,293.17926025390625,297.1499938964844,293.1499938964844,0.0287513453513383,-1101.6597900390625,304.1529541015625,0.6271345019340515,0.0727493911981582,0.0699353292584419,293.1801147460937,297.1499938964844,293.1499938964844,0.0395039580762386,-948.9953002929688,304.15283203125,0.6592800617218018,0.0850481167435646,0.0602642446756362,293.17724609375,297.1499938964844,293.1499938964844,0.0529828928411006,-1517.85693359375,304.1523742675781,0.699189305305481,0.1007131934165954,0.0963921993970871,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5448151230812073,0.050000000745058,0.2290277332067489,291.15386962890625,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.1536865234375,1.0,0.1633356064558029,1.0,1.0,0.9946805834770204,1.0,-0.6148281693458557,0.267930120229721,0.3468980491161346,0.0899359807372093,0.0,0.0,0.1354424357414245,25.51874732971192,25.0,-1.0699361562728882,-4247.27978515625,39.89036560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,304.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.0931390225887298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132653653621673,0.1470297127962112,-0.0337643399834632,0.0,9.452427184442058e-05,0.0,0.0,5.755769729614258,0.0,0.0,0.0,0.2755352854728699,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209872890263795,-893.0269775390625,304.1512451171875,0.59379643201828,0.0620143599808216,0.0567170679569244,293.17926025390625,297.1499938964844,293.1499938964844,0.0287513453513383,-1101.6597900390625,304.1529541015625,0.6271345019340515,0.0727493911981582,0.0699353292584419,293.1801147460937,297.1499938964844,293.1499938964844,0.0395039580762386,-948.9953002929688,304.15283203125,0.6592800617218018,0.0850481167435646,0.0602642446756362,293.17724609375,297.1499938964844,293.1499938964844,0.0529828928411006,-1517.85693359375,304.1523742675781,0.699189305305481,0.1007131934165954,0.0963921993970871,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5448151230812073,0.050000000745058,0.2290277332067489,291.15386962890625,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.1536865234375,1.0,0.1633356064558029,1.0,1.0,0.9946805834770204,1.0,-0.6148281693458557,0.267930120229721,0.3468980491161346,0.0899359807372093,0.0,0.0,0.1354424357414245,25.51874732971192,25.0,-1.0699361562728882,-4247.27978515625,39.89036560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,304.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.0931390225887298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132653653621673,0.1470297127962112,-0.0337643399834632,0.0,9.452427184442058e-05,0.0,0.0,5.755769729614258,0.0,0.0,0.0,0.2755352854728699,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.020795190706849,-888.9706420898438,304.1511535644531,0.5928240418434143,0.0617303103208541,0.0564571171998977,293.177978515625,297.1499938964844,293.1499938964844,0.0282834563404321,-1094.013427734375,304.1527099609375,0.6258876323699951,0.0722666680812835,0.0694717541337013,293.1791381835937,297.1499938964844,293.1499938964844,0.0390100218355655,-942.7564086914062,304.1527099609375,0.657855749130249,0.0844837799668312,0.059865728020668,293.1761474609375,297.1499938964844,293.1499938964844,0.0525813736021518,-1510.8077392578125,304.1522521972656,0.6980990171432495,0.1002428606152534,0.0959408059716224,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5448796153068542,0.050000000745058,0.2290253788232803,291.1531982421875,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.31072998046875,291.15313720703125,1.0,0.1630966067314148,1.0,1.0,0.9944005012512208,1.0,-0.6129370331764221,0.2671371102333069,0.3457999527454376,0.0895411148667335,0.0,0.0,0.1350605636835098,25.49026298522949,25.0,-0.5786970853805542,-4235.9296875,39.65723419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0929881036281585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130901426076889,0.1468529850244522,-0.0337628461420536,0.0,9.43711056606844e-05,0.0,0.0,5.748165130615234,0.0,0.0,0.0,0.2755058109760284,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.020795190706849,-888.9706420898438,304.1511535644531,0.5928240418434143,0.0617303103208541,0.0564571171998977,293.177978515625,297.1499938964844,293.1499938964844,0.0282834563404321,-1094.013427734375,304.1527099609375,0.6258876323699951,0.0722666680812835,0.0694717541337013,293.1791381835937,297.1499938964844,293.1499938964844,0.0390100218355655,-942.7564086914062,304.1527099609375,0.657855749130249,0.0844837799668312,0.059865728020668,293.1761474609375,297.1499938964844,293.1499938964844,0.0525813736021518,-1510.8077392578125,304.1522521972656,0.6980990171432495,0.1002428606152534,0.0959408059716224,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5448796153068542,0.050000000745058,0.2290253788232803,291.1531982421875,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.31072998046875,291.15313720703125,1.0,0.1630966067314148,1.0,1.0,0.9944005012512208,1.0,-0.6129370331764221,0.2671371102333069,0.3457999527454376,0.0895411148667335,0.0,0.0,0.1350605636835098,25.49026298522949,25.0,-0.5786970853805542,-4235.9296875,39.65723419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,304.294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.689453125,18000.0,0.0,0.0,0.0929881036281585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130901426076889,0.1468529850244522,-0.0337628461420536,0.0,9.43711056606844e-05,0.0,0.0,5.748165130615234,0.0,0.0,0.0,0.2755058109760284,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206146109849214,-885.1216430664062,304.15106201171875,0.5919135808944702,0.061464536935091,0.0562135949730873,293.1767272949219,297.1499938964844,293.1499938964844,0.0279960874468088,-1087.05078125,304.1522827148437,0.6247021555900574,0.0718089565634727,0.0690321922302246,293.1781921386719,297.1499938964844,293.1499938964844,0.0385303683578968,-936.6856079101562,304.1526184082031,0.6564858555793762,0.0839393138885498,0.0594813153147697,293.17510986328125,297.1499938964844,293.1499938964844,0.0521952807903289,-1504.0283203125,304.15216064453125,0.6970652937889099,0.099796250462532,0.0955120623111724,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5449464321136475,0.050000000745058,0.2290229350328445,291.1532897949219,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.15338134765625,1.0,0.1628705263137817,1.0,1.0,0.994117796421051,1.0,-0.6111384630203247,0.2663367390632629,0.3448017239570617,0.089271031320095,0.0,0.0,0.1346263438463211,25.46372413635254,25.0,0.390624463558197,-4224.92431640625,39.43694305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,304.27642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.734375,18000.0,0.0,0.0,0.0929276868700981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129109784960746,0.1466724872589111,-0.033761516213417,0.0,9.430979116586968e-05,0.0,0.0,5.740455627441406,0.0,0.0,0.0,0.275476336479187,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206146109849214,-885.1216430664062,304.15106201171875,0.5919135808944702,0.061464536935091,0.0562135949730873,293.1767272949219,297.1499938964844,293.1499938964844,0.0279960874468088,-1087.05078125,304.1522827148437,0.6247021555900574,0.0718089565634727,0.0690321922302246,293.1781921386719,297.1499938964844,293.1499938964844,0.0385303683578968,-936.6856079101562,304.1526184082031,0.6564858555793762,0.0839393138885498,0.0594813153147697,293.17510986328125,297.1499938964844,293.1499938964844,0.0521952807903289,-1504.0283203125,304.15216064453125,0.6970652937889099,0.099796250462532,0.0955120623111724,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5449464321136475,0.050000000745058,0.2290229350328445,291.1532897949219,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.15338134765625,1.0,0.1628705263137817,1.0,1.0,0.994117796421051,1.0,-0.6111384630203247,0.2663367390632629,0.3448017239570617,0.089271031320095,0.0,0.0,0.1346263438463211,25.46372413635254,25.0,0.390624463558197,-4224.92431640625,39.43694305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198181152344,304.27642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.734375,18000.0,0.0,0.0,0.0929276868700981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129109784960746,0.1466724872589111,-0.033761516213417,0.0,9.430979116586968e-05,0.0,0.0,5.740455627441406,0.0,0.0,0.0,0.275476336479187,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204451661556959,-881.4815063476562,304.1510009765625,0.5910515189170837,0.0612145140767097,0.0559849739074707,293.175537109375,297.1499938964844,293.1499938964844,0.027724951505661,-1080.409423828125,304.1519775390625,0.6235641837120056,0.0713734328746795,0.0686143338680267,293.17724609375,297.1499938964844,293.1499938964844,0.0380657203495502,-930.7952270507812,304.15252685546875,0.6551586985588074,0.0834132730960846,0.0591100789606571,293.1740417480469,297.1499938964844,293.1499938964844,0.0518258772790432,-1497.5452880859375,304.15203857421875,0.6960768103599548,0.0993720218539238,0.0951049178838729,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5450072288513184,0.050000000745058,0.2290207147598266,291.15380859375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1539306640625,1.0,0.1626564860343933,1.0,1.0,0.9938350319862366,1.0,-0.6094257831573486,0.2655757069587707,0.3438501060009002,0.0890125408768653,0.0,0.0,0.134081944823265,25.439001083374023,25.0,0.7690623998641968,-4213.9775390625,39.22851943969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963806152344,304.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0929312482476234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112683281302452,0.1464432328939438,-0.0337599515914917,0.0,9.431340731680392e-05,0.0,0.0,5.730700492858887,0.0,0.0,0.0,0.2754396498203277,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204451661556959,-881.4815063476562,304.1510009765625,0.5910515189170837,0.0612145140767097,0.0559849739074707,293.175537109375,297.1499938964844,293.1499938964844,0.027724951505661,-1080.409423828125,304.1519775390625,0.6235641837120056,0.0713734328746795,0.0686143338680267,293.17724609375,297.1499938964844,293.1499938964844,0.0380657203495502,-930.7952270507812,304.15252685546875,0.6551586985588074,0.0834132730960846,0.0591100789606571,293.1740417480469,297.1499938964844,293.1499938964844,0.0518258772790432,-1497.5452880859375,304.15203857421875,0.6960768103599548,0.0993720218539238,0.0951049178838729,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5450072288513184,0.050000000745058,0.2290207147598266,291.15380859375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1539306640625,1.0,0.1626564860343933,1.0,1.0,0.9938350319862366,1.0,-0.6094257831573486,0.2655757069587707,0.3438501060009002,0.0890125408768653,0.0,0.0,0.134081944823265,25.439001083374023,25.0,0.7690623998641968,-4213.9775390625,39.22851943969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963806152344,304.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0929312482476234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112683281302452,0.1464432328939438,-0.0337599515914917,0.0,9.431340731680392e-05,0.0,0.0,5.730700492858887,0.0,0.0,0.0,0.2754396498203277,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.02036446146667,-879.7396850585938,304.1509704589844,0.5906373858451843,0.0610949173569679,0.0558756403625011,293.1749572753906,297.1499938964844,293.1499938964844,0.0275976713746786,-1077.2060546875,304.15185546875,0.6230120062828064,0.071163423359394,0.0684129148721695,293.17681884765625,297.1499938964844,293.1499938964844,0.037839401513338,-927.923828125,304.1524658203125,0.6545112133026123,0.0831568464636802,0.0589291527867317,293.1735534667969,297.1499938964844,293.1499938964844,0.0516479387879371,-1494.4251708984375,304.1520080566406,0.6955997943878174,0.0991679579019546,0.0949090793728828,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5450363159179688,0.050000000745058,0.2290196567773819,291.1540832519531,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1542053222656,1.0,0.1625537425279617,1.0,1.0,0.9936936497688292,1.0,-0.6085994243621826,0.2652033567428589,0.3433960676193237,0.0888997986912727,0.0,0.0,0.1337810307741165,25.42731666564941,25.0,0.8370830416679382,-4208.6123046875,39.12847518920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864013671875,304.2499694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9765625,18000.0,0.0,0.0,0.0929488018155098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125557720661163,0.1463148146867752,-0.0337590463459491,0.0,9.433121886104344e-05,0.0,0.0,5.7252302169799805,0.0,0.0,0.0,0.2754190266132355,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202862545847892,-878.046630859375,304.15093994140625,0.5902340412139893,0.0609787665307521,0.0557694472372531,293.1744079589844,297.1499938964844,293.1499938964844,0.0274735279381275,-1074.0765380859375,304.1517333984375,0.6224702596664429,0.0709582865238189,0.0682161897420883,293.1763610839844,297.1499938964844,293.1499938964844,0.0376168601214885,-925.0985717773438,304.1524353027344,0.6538739204406738,0.0829046070575714,0.0587511956691741,293.17303466796875,297.1499938964844,293.1499938964844,0.051474280655384,-1491.3817138671875,304.1519470214844,0.6951338648796082,0.0989690572023391,0.0947181805968284,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.5450646281242371,0.050000000745058,0.2290186136960983,291.1543884277344,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.31121826171875,291.1545104980469,1.0,0.162453681230545,1.0,1.0,0.9935492277145386,1.0,-0.6077920198440552,0.2648360133171081,0.3429559767246246,0.0887980386614799,0.0,0.0,0.1334599107503891,25.416053771972656,25.0,0.8817813396453857,-4203.34228515625,39.03104782104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776733398437,304.2418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.092972457408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112419992685318,0.1461780667304992,-0.0337580777704715,0.0,9.435522952117026e-05,0.0,0.0,5.719403266906738,0.0,0.0,0.0,0.2753970026969909,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201371349394321,-874.8040161132812,304.15087890625,0.5894595384597778,0.0607565864920616,0.0555662885308265,293.1733093261719,297.1499938964844,293.1499938964844,0.0272272415459156,-1068.035400390625,304.1515808105469,0.6214172840118408,0.0705621764063835,0.0678363889455795,293.1755065917969,297.1499938964844,293.1499938964844,0.0371828712522983,-919.5833740234376,304.15234375,0.6526297330856323,0.0824123844504356,0.0584039874374866,293.17205810546875,297.1499938964844,293.1499938964844,0.051139660179615,-1485.521728515625,304.15185546875,0.6942354440689087,0.0985865220427513,0.0943509936332702,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549987792969,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.1551208496094,1.0,0.1622613668441772,1.0,1.0,0.9932602643966676,1.0,-0.6062326431274414,0.2641165554523468,0.3421160876750946,0.0886248275637626,0.0,0.0,0.1327523589134216,25.39471435546875,25.0,0.919523060321808,-4193.064453125,38.843788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641540527344,304.22674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0930264070630073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121209487318992,0.1458768844604492,-0.0337559320032596,0.0,9.440997382625936e-05,0.0,0.0,5.706573009490967,0.0,0.0,0.0,0.2753485143184662,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201371349394321,-874.8040161132812,304.15087890625,0.5894595384597778,0.0607565864920616,0.0555662885308265,293.1733093261719,297.1499938964844,293.1499938964844,0.0272272415459156,-1068.035400390625,304.1515808105469,0.6214172840118408,0.0705621764063835,0.0678363889455795,293.1755065917969,297.1499938964844,293.1499938964844,0.0371828712522983,-919.5833740234376,304.15234375,0.6526297330856323,0.0824123844504356,0.0584039874374866,293.17205810546875,297.1499938964844,293.1499938964844,0.051139660179615,-1485.521728515625,304.15185546875,0.6942354440689087,0.0985865220427513,0.0943509936332702,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549987792969,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.1551208496094,1.0,0.1622613668441772,1.0,1.0,0.9932602643966676,1.0,-0.6062326431274414,0.2641165554523468,0.3421160876750946,0.0886248275637626,0.0,0.0,0.1327523589134216,25.39471435546875,25.0,0.919523060321808,-4193.064453125,38.843788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1641540527344,304.22674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.0930264070630073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121209487318992,0.1458768844604492,-0.0337559320032596,0.0,9.440997382625936e-05,0.0,0.0,5.706573009490967,0.0,0.0,0.0,0.2753485143184662,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199971906840801,-871.744140625,304.1508178710937,0.588725745677948,0.06054712459445,0.0553747080266475,293.1722717285156,297.1499938964844,293.1499938964844,0.0269680563360452,-1062.2685546875,304.1514892578125,0.6204012632369995,0.0701836049556732,0.0674734711647033,293.1746520996094,297.1499938964844,293.1499938964844,0.0367629788815975,-914.2398681640624,304.1522521972656,0.6514233350753784,0.0819354802370071,0.0580676347017288,293.17108154296875,297.1499938964844,293.1499938964844,0.0508213452994823,-1479.9530029296875,304.1517639160156,0.693379282951355,0.0982232987880706,0.09400225430727,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5451706647872925,0.050000000745058,0.2290147542953491,291.1556091308594,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557312011719,1.0,0.1620786488056183,1.0,1.0,0.9929713606834412,1.0,-0.6047427654266357,0.2634186446666717,0.3413240909576416,0.0884839296340942,0.0,0.0,0.131962314248085,25.37478256225586,25.0,0.8862423300743103,-4183.12158203125,38.66590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557006835937,304.213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.0930727869272232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117862686514854,0.1455397754907608,-0.0337535142898559,0.0,9.445704199606551e-05,0.0,0.0,5.692214012145996,0.0,0.0,0.0,0.2752941846847534,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199971906840801,-871.744140625,304.1508178710937,0.588725745677948,0.06054712459445,0.0553747080266475,293.1722717285156,297.1499938964844,293.1499938964844,0.0269680563360452,-1062.2685546875,304.1514892578125,0.6204012632369995,0.0701836049556732,0.0674734711647033,293.1746520996094,297.1499938964844,293.1499938964844,0.0367629788815975,-914.2398681640624,304.1522521972656,0.6514233350753784,0.0819354802370071,0.0580676347017288,293.17108154296875,297.1499938964844,293.1499938964844,0.0508213452994823,-1479.9530029296875,304.1517639160156,0.693379282951355,0.0982232987880706,0.09400225430727,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5451706647872925,0.050000000745058,0.2290147542953491,291.1556091308594,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557312011719,1.0,0.1620786488056183,1.0,1.0,0.9929713606834412,1.0,-0.6047427654266357,0.2634186446666717,0.3413240909576416,0.0884839296340942,0.0,0.0,0.131962314248085,25.37478256225586,25.0,0.8862423300743103,-4183.12158203125,38.66590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1557006835937,304.213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.326171875,18000.0,0.0,0.0,0.0930727869272232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117862686514854,0.1455397754907608,-0.0337535142898559,0.0,9.445704199606551e-05,0.0,0.0,5.692214012145996,0.0,0.0,0.0,0.2752941846847534,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198664143681526,-868.8707275390625,304.1507568359375,0.5880327820777893,0.0603503696620464,0.0551946647465229,293.1712646484375,297.1499938964844,293.1499938964844,0.0266695730388164,-1056.7642822265625,304.1514892578125,0.6194208264350891,0.069822110235691,0.067126989364624,293.1738586425781,297.1499938964844,293.1499938964844,0.0363573171198368,-909.0704345703124,304.1521911621094,0.6502538919448853,0.0814737379550933,0.0577420070767402,293.1701354980469,297.1499938964844,293.1499938964844,0.0505198016762733,-1474.68359375,304.15167236328125,0.6925656795501709,0.0978794768452644,0.0936720296740531,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561889648437,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619052141904831,1.0,1.0,0.9926798343658448,1.0,-0.6033216714859009,0.2627471685409546,0.3405744731426239,0.0883635878562927,0.0,0.0,0.1310986876487732,25.35614585876465,25.0,0.7687482833862305,-4173.54638671875,38.49715042114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152099609375,304.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.0930948108434677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114189848303794,0.1451698243618011,-0.033750832080841,0.0,9.447940101381393e-05,0.0,0.0,5.676455020904541,0.0,0.0,0.0,0.2752345204353332,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198664143681526,-868.8707275390625,304.1507568359375,0.5880327820777893,0.0603503696620464,0.0551946647465229,293.1712646484375,297.1499938964844,293.1499938964844,0.0266695730388164,-1056.7642822265625,304.1514892578125,0.6194208264350891,0.069822110235691,0.067126989364624,293.1738586425781,297.1499938964844,293.1499938964844,0.0363573171198368,-909.0704345703124,304.1521911621094,0.6502538919448853,0.0814737379550933,0.0577420070767402,293.1701354980469,297.1499938964844,293.1499938964844,0.0505198016762733,-1474.68359375,304.15167236328125,0.6925656795501709,0.0978794768452644,0.0936720296740531,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191233634949,0.050000000745058,0.229012981057167,291.1561889648437,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619052141904831,1.0,1.0,0.9926798343658448,1.0,-0.6033216714859009,0.2627471685409546,0.3405744731426239,0.0883635878562927,0.0,0.0,0.1310986876487732,25.35614585876465,25.0,0.7687482833862305,-4173.54638671875,38.49715042114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152099609375,304.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.447265625,18000.0,0.0,0.0,0.0930948108434677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114189848303794,0.1451698243618011,-0.033750832080841,0.0,9.447940101381393e-05,0.0,0.0,5.676455020904541,0.0,0.0,0.0,0.2752345204353332,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197443831712007,-866.1781005859375,304.15069580078125,0.5873783826828003,0.0601656436920166,0.0550255365669727,293.1703186035156,297.1499938964844,293.1499938964844,0.026391465216875,-1051.5169677734375,304.1514587402344,0.6184725165367126,0.0694765001535415,0.0667957216501236,293.173095703125,297.1499938964844,293.1499938964844,0.0359653457999229,-904.068603515625,304.152099609375,0.6491188406944275,0.0810261890292167,0.057426419109106,293.16925048828125,297.1499938964844,293.1499938964844,0.0502345934510231,-1469.7060546875,304.151611328125,0.6917923092842102,0.0975540801882743,0.0933593660593032,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566162109375,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1566772460937,1.0,0.1617402881383896,1.0,1.0,0.9923883080482484,1.0,-0.6019651889801025,0.2621058821678161,0.339859277009964,0.0882504284381866,0.0,0.0,0.1301845163106918,25.3386173248291,25.0,0.564013659954071,-4164.380859375,38.3368034362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152587890625,304.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0930816233158111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110283508896827,0.1447762846946716,-0.0337479375302791,0.0,9.446601325180382e-05,0.0,0.0,5.659689903259277,0.0,0.0,0.0,0.2751709222793579,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197443831712007,-866.1781005859375,304.15069580078125,0.5873783826828003,0.0601656436920166,0.0550255365669727,293.1703186035156,297.1499938964844,293.1499938964844,0.026391465216875,-1051.5169677734375,304.1514587402344,0.6184725165367126,0.0694765001535415,0.0667957216501236,293.173095703125,297.1499938964844,293.1499938964844,0.0359653457999229,-904.068603515625,304.152099609375,0.6491188406944275,0.0810261890292167,0.057426419109106,293.16925048828125,297.1499938964844,293.1499938964844,0.0502345934510231,-1469.7060546875,304.151611328125,0.6917923092842102,0.0975540801882743,0.0933593660593032,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5452642440795898,0.050000000745058,0.2290113270282745,291.1566162109375,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1566772460937,1.0,0.1617402881383896,1.0,1.0,0.9923883080482484,1.0,-0.6019651889801025,0.2621058821678161,0.339859277009964,0.0882504284381866,0.0,0.0,0.1301845163106918,25.3386173248291,25.0,0.564013659954071,-4164.380859375,38.3368034362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152587890625,304.1898803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0930816233158111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110283508896827,0.1447762846946716,-0.0337479375302791,0.0,9.446601325180382e-05,0.0,0.0,5.659689903259277,0.0,0.0,0.0,0.2751709222793579,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196866281330585,-864.9002685546875,304.15069580078125,0.5870656371116638,0.0600777603685855,0.0549450255930423,293.1698608398437,297.1499938964844,293.1499938964844,0.0262601543217897,-1048.98486328125,304.15142822265625,0.6180101037025452,0.0693095177412033,0.0666356682777404,293.1727294921875,297.1499938964844,293.1499938964844,0.0357744917273521,-901.6307983398438,304.1520690917969,0.6485638618469238,0.0808076485991478,0.0572723224759101,293.1687927246094,297.1499938964844,293.1499938964844,0.0500981882214546,-1467.3280029296875,304.15155029296875,0.6914206147193909,0.0973982512950897,0.0932095721364021,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5452854633331299,0.050000000745058,0.2290105670690536,291.1567687988281,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568298339844,1.0,0.1616608798503875,1.0,1.0,0.9922425746917723,1.0,-0.6013108491897583,0.2617979347705841,0.3395129144191742,0.0881930962204933,0.0,0.0,0.129717081785202,25.33022689819336,25.0,0.431837797164917,-4159.974609375,38.25968551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15411376953125,304.1847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5625,18000.0,0.0,0.0,0.0930595844984054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108277812600135,0.1445742100477218,-0.0337464325129985,0.0,9.444365423405544e-05,0.0,0.0,5.651079654693604,0.0,0.0,0.0,0.2751382291316986,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196310188621282,-863.66796875,304.1506652832031,0.5867623686790466,0.0599928200244903,0.054867185652256,293.1694030761719,297.1499938964844,293.1499938964844,0.0261322613805532,-1046.5133056640625,304.1513977050781,0.6175552010536194,0.0691462978720665,0.0664792209863662,293.17236328125,297.1499938964844,293.1499938964844,0.0355870276689529,-899.2347412109375,304.15203857421875,0.6480170488357544,0.0805925354361534,0.0571206361055374,293.1683654785156,297.1499938964844,293.1499938964844,0.049965925514698,-1465.0238037109375,304.1515197753906,0.691058874130249,0.0972469374537468,0.093064084649086,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5453057885169983,0.050000000745058,0.2290098220109939,291.1568603515625,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1568908691406,1.0,0.1615834683179855,1.0,1.0,0.992095112800598,1.0,-0.6006721258163452,0.2614989280700683,0.3391732275485992,0.0881339013576507,0.0,0.0,0.129248172044754,25.322067260742188,25.0,0.2848506867885589,-4155.70068359375,38.18454360961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1563415527344,304.179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.576171875,18000.0,0.0,0.0,0.0930267497897148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106260046362876,0.1443709135055542,-0.0337449051439762,0.0,9.441032307222486e-05,0.0,0.0,5.642416000366211,0.0,0.0,0.0,0.2751052677631378,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195261090993881,-861.3385009765625,304.1506042480469,0.5861842632293701,0.0598316453397274,0.054719366133213,293.1685485839844,297.1499938964844,293.1499938964844,0.0258864723145961,-1041.7476806640625,304.1513366699219,0.6166671514511108,0.0688307136297226,0.0661767497658729,293.171630859375,297.1499938964844,293.1499938964844,0.0352220609784126,-894.5654296875,304.1519775390625,0.6469473838806152,0.0801722928881645,0.0568243116140365,293.16748046875,297.1499938964844,293.1499938964844,0.0497136488556861,-1460.6337890625,304.15142822265625,0.6903645992279053,0.0969576314091682,0.0927857682108879,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453438758850098,0.050000000745058,0.2290084362030029,291.15692138671875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.1568908691406,1.0,0.1614343076944351,1.0,1.0,0.9918001890182496,1.0,-0.5994404554367065,0.2609283328056335,0.338512122631073,0.0880068615078926,0.0,0.0,0.1283226609230041,25.306367874145508,25.0,-0.033899500966072,-4147.58642578125,38.03996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,304.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.092929296195507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102260127663612,0.1439678519964218,-0.0337418355047702,0.0,9.431142098037526e-05,0.0,0.0,5.625236988067627,0.0,0.0,0.0,0.2750398516654968,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195261090993881,-861.3385009765625,304.1506042480469,0.5861842632293701,0.0598316453397274,0.054719366133213,293.1685485839844,297.1499938964844,293.1499938964844,0.0258864723145961,-1041.7476806640625,304.1513366699219,0.6166671514511108,0.0688307136297226,0.0661767497658729,293.171630859375,297.1499938964844,293.1499938964844,0.0352220609784126,-894.5654296875,304.1519775390625,0.6469473838806152,0.0801722928881645,0.0568243116140365,293.16748046875,297.1499938964844,293.1499938964844,0.0497136488556861,-1460.6337890625,304.15142822265625,0.6903645992279053,0.0969576314091682,0.0927857682108879,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453438758850098,0.050000000745058,0.2290084362030029,291.15692138671875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.1568908691406,1.0,0.1614343076944351,1.0,1.0,0.9918001890182496,1.0,-0.5994404554367065,0.2609283328056335,0.338512122631073,0.0880068615078926,0.0,0.0,0.1283226609230041,25.306367874145508,25.0,-0.033899500966072,-4147.58642578125,38.03996276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1623229980469,304.1709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.092929296195507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102260127663612,0.1439678519964218,-0.0337418355047702,0.0,9.431142098037526e-05,0.0,0.0,5.625236988067627,0.0,0.0,0.0,0.2750398516654968,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194293856620788,-859.1858520507812,304.15057373046875,0.5856438279151917,0.0596818588674068,0.0545818284153938,293.167724609375,297.1499938964844,293.1499938964844,0.0256533809006214,-1037.2088623046875,304.1512756347656,0.6158068180084229,0.0685289874672889,0.0658875554800033,293.1709289550781,297.1499938964844,293.1499938964844,0.0348700173199176,-890.0552978515625,304.1518859863281,0.6459088921546936,0.0797650218009948,0.0565371178090572,293.1666564941406,297.1499938964844,293.1499938964844,0.0494774132966995,-1456.5294189453125,304.1513366699219,0.6897090077400208,0.0966857224702835,0.0925239920616149,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5453786849975586,0.050000000745058,0.2290071696043014,291.1567077636719,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1566467285156,1.0,0.1612923443317413,1.0,1.0,0.9915052652359008,1.0,-0.5982679724693298,0.2603943347930908,0.3378736674785614,0.0878663212060928,0.0,0.0,0.1274378448724746,25.29140281677246,25.0,-0.3542022407054901,-4140.09716796875,37.90266036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695556640625,304.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0927928313612937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098413988947868,0.1435802280902862,-0.0337388329207897,0.0,9.417293040314688e-05,0.0,0.0,5.608710765838623,0.0,0.0,0.0,0.2749767601490021,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194293856620788,-859.1858520507812,304.15057373046875,0.5856438279151917,0.0596818588674068,0.0545818284153938,293.167724609375,297.1499938964844,293.1499938964844,0.0256533809006214,-1037.2088623046875,304.1512756347656,0.6158068180084229,0.0685289874672889,0.0658875554800033,293.1709289550781,297.1499938964844,293.1499938964844,0.0348700173199176,-890.0552978515625,304.1518859863281,0.6459088921546936,0.0797650218009948,0.0565371178090572,293.1666564941406,297.1499938964844,293.1499938964844,0.0494774132966995,-1456.5294189453125,304.1513366699219,0.6897090077400208,0.0966857224702835,0.0925239920616149,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5453786849975586,0.050000000745058,0.2290071696043014,291.1567077636719,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1566467285156,1.0,0.1612923443317413,1.0,1.0,0.9915052652359008,1.0,-0.5982679724693298,0.2603943347930908,0.3378736674785614,0.0878663212060928,0.0,0.0,0.1274378448724746,25.29140281677246,25.0,-0.3542022407054901,-4140.09716796875,37.90266036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695556640625,304.1629943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0927928313612937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098413988947868,0.1435802280902862,-0.0337388329207897,0.0,9.417293040314688e-05,0.0,0.0,5.608710765838623,0.0,0.0,0.0,0.2749767601490021,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193407721817493,-857.2099609375,304.1505432128906,0.5851423740386963,0.0595435760915279,0.0544546619057655,293.1669311523437,297.1499938964844,293.1499938964844,0.0254325345158576,-1032.890625,304.1512145996094,0.614974319934845,0.0682408511638641,0.0656113550066948,293.1702575683594,297.1499938964844,293.1499938964844,0.0345307141542434,-885.7022094726562,304.1518249511719,0.6449018716812134,0.0793706700205802,0.0562590137124061,293.16583251953125,297.1499938964844,293.1499938964844,0.0492572002112865,-1452.7093505859375,304.1512756347656,0.6890932321548462,0.0964313000440597,0.092278815805912,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5454108119010925,0.050000000745058,0.2290060073137283,291.15631103515625,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1562194824219,1.0,0.1611573845148086,1.0,1.0,0.9912086725234984,1.0,-0.5971544981002808,0.2598962187767029,0.3372583091259002,0.0877137780189514,0.0,0.0,0.1266209036111831,25.27709007263184,25.0,-0.6339659094810486,-4133.2822265625,37.7724838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,304.1558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0926232114434242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094842031598091,0.1432202011346817,-0.0337359905242919,0.0,9.400078852195291e-05,0.0,0.0,5.593355178833008,0.0,0.0,0.0,0.2749179899692535,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193407721817493,-857.2099609375,304.1505432128906,0.5851423740386963,0.0595435760915279,0.0544546619057655,293.1669311523437,297.1499938964844,293.1499938964844,0.0254325345158576,-1032.890625,304.1512145996094,0.614974319934845,0.0682408511638641,0.0656113550066948,293.1702575683594,297.1499938964844,293.1499938964844,0.0345307141542434,-885.7022094726562,304.1518249511719,0.6449018716812134,0.0793706700205802,0.0562590137124061,293.16583251953125,297.1499938964844,293.1499938964844,0.0492572002112865,-1452.7093505859375,304.1512756347656,0.6890932321548462,0.0964313000440597,0.092278815805912,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5454108119010925,0.050000000745058,0.2290060073137283,291.15631103515625,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1562194824219,1.0,0.1611573845148086,1.0,1.0,0.9912086725234984,1.0,-0.5971544981002808,0.2598962187767029,0.3372583091259002,0.0877137780189514,0.0,0.0,0.1266209036111831,25.27709007263184,25.0,-0.6339659094810486,-4133.2822265625,37.7724838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770935058594,304.1558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0926232114434242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094842031598091,0.1432202011346817,-0.0337359905242919,0.0,9.400078852195291e-05,0.0,0.0,5.593355178833008,0.0,0.0,0.0,0.2749179899692535,4.0,0.0,1.0
