time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192598830908536,-855.4033203125,304.1504821777344,0.5846799612045288,0.0594165101647377,0.0543376021087169,293.1661682128906,297.1499938964844,293.1499938964844,0.0252230800688266,-1028.7784423828125,304.1511535644531,0.6141688823699951,0.0679656043648719,0.0653474628925323,293.16961669921875,297.1499938964844,293.1499938964844,0.0342034734785556,-881.4972534179688,304.1517639160156,0.6439257860183716,0.0789887830615043,0.0559896565973758,293.1650085449219,297.1499938964844,293.1499938964844,0.0490523129701614,-1449.16015625,304.15118408203125,0.6885169744491577,0.0961938574910163,0.0920497551560401,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5454410314559937,0.050000000745058,0.2290049195289611,291.15576171875,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1556396484375,1.0,0.1610290259122848,1.0,1.0,0.9909120798110962,1.0,-0.5960978865623474,0.2594309151172638,0.3366669416427612,0.0875533297657966,0.0,0.0,0.1258885860443115,25.26333236694336,25.0,-0.8469655513763428,-4127.1337890625,37.649051666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18414306640625,304.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.0924297347664833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091622486710548,0.1428956389427185,-0.0337333865463733,0.0,9.380443225381896e-05,0.0,0.0,5.579507827758789,0.0,0.0,0.0,0.2748648524284363,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192598830908536,-855.4033203125,304.1504821777344,0.5846799612045288,0.0594165101647377,0.0543376021087169,293.1661682128906,297.1499938964844,293.1499938964844,0.0252230800688266,-1028.7784423828125,304.1511535644531,0.6141688823699951,0.0679656043648719,0.0653474628925323,293.16961669921875,297.1499938964844,293.1499938964844,0.0342034734785556,-881.4972534179688,304.1517639160156,0.6439257860183716,0.0789887830615043,0.0559896565973758,293.1650085449219,297.1499938964844,293.1499938964844,0.0490523129701614,-1449.16015625,304.15118408203125,0.6885169744491577,0.0961938574910163,0.0920497551560401,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5454410314559937,0.050000000745058,0.2290049195289611,291.15576171875,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1556396484375,1.0,0.1610290259122848,1.0,1.0,0.9909120798110962,1.0,-0.5960978865623474,0.2594309151172638,0.3366669416427612,0.0875533297657966,0.0,0.0,0.1258885860443115,25.26333236694336,25.0,-0.8469655513763428,-4127.1337890625,37.649051666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18414306640625,304.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.0924297347664833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091622486710548,0.1428956389427185,-0.0337333865463733,0.0,9.380443225381896e-05,0.0,0.0,5.579507827758789,0.0,0.0,0.0,0.2748648524284363,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192223452031612,-854.56396484375,304.1504821777344,0.5844641923904419,0.0593573004007339,0.0542829558253288,293.1658020019531,297.1499938964844,293.1499938964844,0.0251225512474775,-1026.798583984375,304.151123046875,0.6137768030166626,0.0678328499197959,0.0652201548218727,293.1693115234375,297.1499938964844,293.1499938964844,0.034044362604618,-879.4501342773438,304.1517333984375,0.6434497833251953,0.0788025856018066,0.0558583103120327,293.16461181640625,297.1499938964844,293.1499938964844,0.0489556565880775,-1447.4874267578125,304.1511535644531,0.6882444024085999,0.0960816442966461,0.0919413939118385,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.5454556345939636,0.050000000745058,0.2290043830871582,291.15545654296875,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1553039550781,1.0,0.1609672904014587,1.0,1.0,0.990763783454895,1.0,-0.5955911874771118,0.2592099010944366,0.3363812863826751,0.0874721631407737,0.0,0.0,0.1255586445331573,25.25664329528809,25.0,-0.9222837090492249,-4124.30712890625,37.589874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187255859375,304.1466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.171875,18000.0,0.0,0.0,0.0923268571496009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090165674686431,0.1427487581968307,-0.0337321907281875,0.0,9.370002226205544e-05,0.0,0.0,5.573239326477051,0.0,0.0,0.0,0.2748407423496246,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191867984831333,-853.7684936523438,304.15045166015625,0.5842594504356384,0.0593010894954204,0.0542310215532779,293.1654357910156,297.1499938964844,293.1499938964844,0.0250248350203037,-1024.8702392578125,304.151123046875,0.6133923530578613,0.0677034333348274,0.0650960281491279,293.16900634765625,297.1499938964844,293.1499938964844,0.0338883101940155,-877.4404296875,304.1517028808594,0.6429822444915771,0.0786196738481521,0.0557292699813842,293.16424560546875,297.1499938964844,293.1499938964844,0.0488629676401615,-1445.88427734375,304.1510925292969,0.6879829168319702,0.0959739536046981,0.0918373242020607,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.545470118522644,0.050000000745058,0.2290038615465164,291.15509033203125,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1549377441406,1.0,0.1609072536230087,1.0,1.0,0.9906150698661804,1.0,-0.5950995087623596,0.2589962482452392,0.336103230714798,0.0873917713761329,0.0,0.0,0.1252550035715103,25.25007438659668,25.0,-0.9741305112838744,-4121.64453125,37.53242492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,304.1439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08984375,18000.0,0.0,0.0,0.092221699655056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088821142911911,0.1426132023334503,-0.0337310805916786,0.0,9.35933057917282e-05,0.0,0.0,5.567452430725098,0.0,0.0,0.0,0.274818480014801,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191211085766553,-852.2967529296875,304.1504211425781,0.5838809013366699,0.0591970086097717,0.0541346371173858,293.1647644042969,297.1499938964844,293.1499938964844,0.0248370058834552,-1021.1519775390624,304.15106201171875,0.6126444935798645,0.0674537420272827,0.0648564621806144,293.1683959960937,297.1499938964844,293.1499938964844,0.0335845053195953,-873.5222778320312,304.1516418457031,0.6420707702636719,0.078262910246849,0.0554775334894657,293.1634521484375,297.1499938964844,293.1499938964844,0.048688355833292,-1442.8665771484375,304.1510314941406,0.6874907612800598,0.0957710668444633,0.0916410088539123,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5454989671707153,0.050000000745058,0.2290028184652328,291.1543884277344,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1542358398437,1.0,0.1607917249202728,1.0,1.0,0.9903175830841064,1.0,-0.594157338142395,0.2585880160331726,0.3355693519115448,0.0872360467910766,0.0,0.0,0.1247199699282646,25.23723793029785,25.0,-1.0189061164855957,-4116.74072265625,37.42226409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,304.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.0920101404190063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086443737149238,0.1423734575510025,-0.0337290912866592,0.0,9.337859955849126e-05,0.0,0.0,5.557215690612793,0.0,0.0,0.0,0.2747790217399597,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191211085766553,-852.2967529296875,304.1504211425781,0.5838809013366699,0.0591970086097717,0.0541346371173858,293.1647644042969,297.1499938964844,293.1499938964844,0.0248370058834552,-1021.1519775390624,304.15106201171875,0.6126444935798645,0.0674537420272827,0.0648564621806144,293.1683959960937,297.1499938964844,293.1499938964844,0.0335845053195953,-873.5222778320312,304.1516418457031,0.6420707702636719,0.078262910246849,0.0554775334894657,293.1634521484375,297.1499938964844,293.1499938964844,0.048688355833292,-1442.8665771484375,304.1510314941406,0.6874907612800598,0.0957710668444633,0.0916410088539123,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5454989671707153,0.050000000745058,0.2290028184652328,291.1543884277344,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1542358398437,1.0,0.1607917249202728,1.0,1.0,0.9903175830841064,1.0,-0.594157338142395,0.2585880160331726,0.3355693519115448,0.0872360467910766,0.0,0.0,0.1247199699282646,25.23723793029785,25.0,-1.0189061164855957,-4116.74072265625,37.42226409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,304.138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.0920101404190063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086443737149238,0.1423734575510025,-0.0337290912866592,0.0,9.337859955849126e-05,0.0,0.0,5.557215690612793,0.0,0.0,0.0,0.2747790217399597,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190626177936792,-850.9841918945312,304.1503601074219,0.5835452079772949,0.0591042153537273,0.0540483966469764,293.1640930175781,297.1499938964844,293.1499938964844,0.0246591195464134,-1017.6157836914062,304.1510009765625,0.6119260191917419,0.0672162696719169,0.0646285116672515,293.16778564453125,297.1499938964844,293.1499938964844,0.0332916937768459,-869.7379150390625,304.1515808105469,0.6411917209625244,0.0779183730483055,0.0552343428134918,293.1626892089844,297.1499938964844,293.1499938964844,0.0485281012952327,-1440.0994873046875,304.15093994140625,0.6870412826538086,0.0955850332975387,0.0914606526494026,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5455284118652344,0.050000000745058,0.2290017455816269,291.1536865234375,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535339355469,1.0,0.1606822460889816,1.0,1.0,0.9900200963020324,1.0,-0.5932707190513611,0.2582026720046997,0.335068017244339,0.0870931595563888,0.0,0.0,0.1242790967226028,25.224761962890625,25.0,-0.9951423406600952,-4112.34912109375,37.31839370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,304.1342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.763671875,18000.0,0.0,0.0,0.0918044373393058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084474846720695,0.1421749144792556,-0.0337274223566055,0.0,9.316983778262512e-05,0.0,0.0,5.548733711242676,0.0,0.0,0.0,0.2747462391853332,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190626177936792,-850.9841918945312,304.1503601074219,0.5835452079772949,0.0591042153537273,0.0540483966469764,293.1640930175781,297.1499938964844,293.1499938964844,0.0246591195464134,-1017.6157836914062,304.1510009765625,0.6119260191917419,0.0672162696719169,0.0646285116672515,293.16778564453125,297.1499938964844,293.1499938964844,0.0332916937768459,-869.7379150390625,304.1515808105469,0.6411917209625244,0.0779183730483055,0.0552343428134918,293.1626892089844,297.1499938964844,293.1499938964844,0.0485281012952327,-1440.0994873046875,304.15093994140625,0.6870412826538086,0.0955850332975387,0.0914606526494026,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5455284118652344,0.050000000745058,0.2290017455816269,291.1536865234375,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535339355469,1.0,0.1606822460889816,1.0,1.0,0.9900200963020324,1.0,-0.5932707190513611,0.2582026720046997,0.335068017244339,0.0870931595563888,0.0,0.0,0.1242790967226028,25.224761962890625,25.0,-0.9951423406600952,-4112.34912109375,37.31839370727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,304.1342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.763671875,18000.0,0.0,0.0,0.0918044373393058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084474846720695,0.1421749144792556,-0.0337274223566055,0.0,9.316983778262512e-05,0.0,0.0,5.548733711242676,0.0,0.0,0.0,0.2747462391853332,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190113298594951,-849.8316650390625,304.1503295898437,0.5832538604736328,0.0590228661894798,0.0539724566042423,293.1634216308594,297.1499938964844,293.1499938964844,0.0244910437613725,-1014.2606811523438,304.15093994140625,0.6112385988235474,0.0669911205768585,0.0644122436642646,293.1672058105469,297.1499938964844,293.1499938964844,0.0330098196864128,-866.0869750976562,304.1515197753906,0.6403457522392273,0.0775861069560051,0.0549997761845588,293.1619567871094,297.1499938964844,293.1499938964844,0.0483822897076606,-1437.58349609375,304.15087890625,0.6866357922554016,0.0954161062836647,0.0912964940071106,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5455589890480042,0.050000000745058,0.2290006428956985,291.15301513671875,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.1528625488281,1.0,0.1605787575244903,1.0,1.0,0.9897212386131288,1.0,-0.5924401879310608,0.2578390836715698,0.3346011042594909,0.0869665145874023,0.0,0.0,0.1239271759986877,25.212602615356445,25.0,-0.9572200179100036,-4108.45166015625,37.22079849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,304.1297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.0916131436824798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082891672849655,0.1420152336359024,-0.0337260589003562,0.0,9.297569340560584e-05,0.0,0.0,5.5419087409973145,0.0,0.0,0.0,0.2747198045253753,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190113298594951,-849.8316650390625,304.1503295898437,0.5832538604736328,0.0590228661894798,0.0539724566042423,293.1634216308594,297.1499938964844,293.1499938964844,0.0244910437613725,-1014.2606811523438,304.15093994140625,0.6112385988235474,0.0669911205768585,0.0644122436642646,293.1672058105469,297.1499938964844,293.1499938964844,0.0330098196864128,-866.0869750976562,304.1515197753906,0.6403457522392273,0.0775861069560051,0.0549997761845588,293.1619567871094,297.1499938964844,293.1499938964844,0.0483822897076606,-1437.58349609375,304.15087890625,0.6866357922554016,0.0954161062836647,0.0912964940071106,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1530456542969,0.5455589890480042,0.050000000745058,0.2290006428956985,291.15301513671875,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.1528625488281,1.0,0.1605787575244903,1.0,1.0,0.9897212386131288,1.0,-0.5924401879310608,0.2578390836715698,0.3346011042594909,0.0869665145874023,0.0,0.0,0.1239271759986877,25.212602615356445,25.0,-0.9572200179100036,-4108.45166015625,37.22079849243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,304.1297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.615234375,18000.0,0.0,0.0,0.0916131436824798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082891672849655,0.1420152336359024,-0.0337260589003562,0.0,9.297569340560584e-05,0.0,0.0,5.5419087409973145,0.0,0.0,0.0,0.2747198045253753,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189670771360397,-848.8370361328125,304.1502990722656,0.5830055475234985,0.0589524768292903,0.0539064556360244,293.1628112792969,297.1499938964844,293.1499938964844,0.0243325848132371,-1011.0858764648438,304.1509094238281,0.6105833053588867,0.0667778849601745,0.0642073154449462,293.1666259765625,297.1499938964844,293.1499938964844,0.0327385663986206,-862.566162109375,304.1514587402344,0.639531135559082,0.0772653967142105,0.0547733940184116,293.16119384765625,297.1499938964844,293.1499938964844,0.0482509508728981,-1435.3197021484375,304.1508178710937,0.6862735152244568,0.0952638834714889,0.0911481976509094,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455906391143799,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604810506105423,1.0,1.0,0.9894224405288696,1.0,-0.5916640162467957,0.2574966847896576,0.334167331457138,0.0868551954627037,0.0,0.0,0.1236674860119819,25.200740814208984,25.0,-0.9903311729431152,-4105.08984375,37.129241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.0914428085088729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081689596176147,0.1418939381837844,-0.03372498229146,0.0,9.280282392865048e-05,0.0,0.0,5.536715030670166,0.0,0.0,0.0,0.2746995687484741,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189670771360397,-848.8370361328125,304.1502990722656,0.5830055475234985,0.0589524768292903,0.0539064556360244,293.1628112792969,297.1499938964844,293.1499938964844,0.0243325848132371,-1011.0858764648438,304.1509094238281,0.6105833053588867,0.0667778849601745,0.0642073154449462,293.1666259765625,297.1499938964844,293.1499938964844,0.0327385663986206,-862.566162109375,304.1514587402344,0.639531135559082,0.0772653967142105,0.0547733940184116,293.16119384765625,297.1499938964844,293.1499938964844,0.0482509508728981,-1435.3197021484375,304.1508178710937,0.6862735152244568,0.0952638834714889,0.0911481976509094,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455906391143799,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604810506105423,1.0,1.0,0.9894224405288696,1.0,-0.5916640162467957,0.2574966847896576,0.334167331457138,0.0868551954627037,0.0,0.0,0.1236674860119819,25.200740814208984,25.0,-0.9903311729431152,-4105.08984375,37.129241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,304.1253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46484375,18000.0,0.0,0.0,0.0914428085088729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081689596176147,0.1418939381837844,-0.03372498229146,0.0,9.280282392865048e-05,0.0,0.0,5.536715030670166,0.0,0.0,0.0,0.2746995687484741,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189475994557142,-848.399658203125,304.1502685546875,0.5828975439071655,0.0589213818311691,0.0538771674036979,293.1625061035156,297.1499938964844,293.1499938964844,0.0242569763213396,-1009.567138671875,304.15087890625,0.6102689504623413,0.0666757151484489,0.0641091093420982,293.1663513183594,297.1499938964844,293.1499938964844,0.0326068960130214,-860.8545532226562,304.15142822265625,0.6391353011131287,0.0771092996001243,0.0546632148325443,293.16082763671875,297.1499938964844,293.1499938964844,0.0481908544898033,-1434.284912109375,304.1507568359375,0.6861088275909424,0.0951940938830375,0.0910800695419311,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456068515777588,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604343801736831,1.0,1.0,0.9892730116844176,1.0,-0.5912963151931763,0.2573332786560058,0.333963006734848,0.0868055969476699,0.0,0.0,0.123576819896698,25.19493103027344,25.0,-1.0172549486160278,-4103.64111328125,37.085731506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940612792969,304.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3828125,18000.0,0.0,0.0,0.0913674905896186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081249639391899,0.1418495327234268,-0.0337245613336563,0.0,9.272638999391349e-05,0.0,0.0,5.534805774688721,0.0,0.0,0.0,0.2746920585632324,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189296826720237,-847.9976196289062,304.1502685546875,0.5827990770339966,0.0588927008211612,0.0538500919938087,293.1622009277344,297.1499938964844,293.1499938964844,0.0241835005581378,-1008.0887451171876,304.1508483886719,0.609962522983551,0.0665761828422546,0.0640134215354919,293.16607666015625,297.1499938964844,293.1499938964844,0.0324775502085685,-859.17138671875,304.15142822265625,0.6387462019920349,0.0769556909799575,0.054554808884859,293.1604919433594,297.1499938964844,293.1499938964844,0.0481340810656547,-1433.3079833984375,304.1507263183594,0.6859539747238159,0.0951280817389488,0.0910155400633812,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5456233024597168,0.050000000745058,0.2289983034133911,291.1515808105469,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.15142822265625,1.0,0.1603890210390091,1.0,1.0,0.9891231060028076,1.0,-0.5909407138824463,0.2571743726730346,0.3337663114070892,0.0867599174380302,0.0,0.0,0.1235106289386749,25.18919563293457,25.0,-1.0381982326507568,-4102.34521484375,37.04357147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,304.1215209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.298828125,18000.0,0.0,0.0,0.0912988558411598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080912426114082,0.1418154686689376,-0.0337242148816585,0.0,9.26567372516729e-05,0.0,0.0,5.533335208892822,0.0,0.0,0.0,0.2746862173080444,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188987255096435,-847.3038330078125,304.1502380371094,0.5826326012611389,0.0588430687785148,0.0538029186427593,293.16162109375,297.1499938964844,293.1499938964844,0.0240431502461433,-1005.257568359375,304.1507873535156,0.6093748807907104,0.0663854405283927,0.0638300105929374,293.1655578613281,297.1499938964844,293.1499938964844,0.0322260148823261,-855.8928833007812,304.1513671875,0.6379891633987427,0.0766563490033149,0.0543435588479042,293.1597595214844,297.1499938964844,293.1499938964844,0.0480309836566448,-1431.535400390625,304.1506652832031,0.6856756210327148,0.0950081273913383,0.0908979848027229,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1508178710937,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506652832031,1.0,0.1603024750947952,1.0,1.0,0.9888232946395874,1.0,-0.5902678966522217,0.2568708062171936,0.3333970904350281,0.0866810381412506,0.0,0.0,0.1234558746218681,25.17798614501953,25.0,-1.0405468940734863,-4100.25634765625,36.963523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,304.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1328125,18000.0,0.0,0.0,0.0911850109696388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080568432807922,0.1417806148529052,-0.0337237752974033,0.0,9.254119504475966e-05,0.0,0.0,5.531807899475098,0.0,0.0,0.0,0.2746798992156982,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188987255096435,-847.3038330078125,304.1502380371094,0.5826326012611389,0.0588430687785148,0.0538029186427593,293.16162109375,297.1499938964844,293.1499938964844,0.0240431502461433,-1005.257568359375,304.1507873535156,0.6093748807907104,0.0663854405283927,0.0638300105929374,293.1655578613281,297.1499938964844,293.1499938964844,0.0322260148823261,-855.8928833007812,304.1513671875,0.6379891633987427,0.0766563490033149,0.0543435588479042,293.1597595214844,297.1499938964844,293.1499938964844,0.0480309836566448,-1431.535400390625,304.1506652832031,0.6856756210327148,0.0950081273913383,0.0908979848027229,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1508178710937,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506652832031,1.0,0.1603024750947952,1.0,1.0,0.9888232946395874,1.0,-0.5902678966522217,0.2568708062171936,0.3333970904350281,0.0866810381412506,0.0,0.0,0.1234558746218681,25.17798614501953,25.0,-1.0405468940734863,-4100.25634765625,36.963523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.187744140625,304.118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1328125,18000.0,0.0,0.0,0.0911850109696388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080568432807922,0.1417806148529052,-0.0337237752974033,0.0,9.254119504475966e-05,0.0,0.0,5.531807899475098,0.0,0.0,0.0,0.2746798992156982,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188736673444509,-846.7433471679688,304.15020751953125,0.5825035572052002,0.0588029213249683,0.0537643358111381,293.1610717773437,297.1499938964844,293.1499938964844,0.0239107273519039,-1002.5770263671876,304.1507568359375,0.6088182330131531,0.0662048831582069,0.0636563226580619,293.1650390625,297.1499938964844,293.1499938964844,0.031983058899641,-852.7188110351562,304.1513061523437,0.6372577548027039,0.0763666033744812,0.0541390776634216,293.1590576171875,297.1499938964844,293.1499938964844,0.0479405857622623,-1429.982666015625,304.1506042480469,0.6854360103607178,0.0949030444025993,0.0907945856451988,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5456911325454712,0.050000000745058,0.2289958298206329,291.1501159667969,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14996337890625,1.0,0.160221055150032,1.0,1.0,0.9885234832763672,1.0,-0.5896421670913696,0.2565841674804687,0.3330579996109009,0.0866185873746872,0.0,0.0,0.1234923973679542,25.16709899902344,25.0,-0.986017644405365,-4098.791015625,36.88872146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820678710937,304.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.091102123260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080618053674697,0.141785442829132,-0.0337236411869525,0.0,9.245707769878209e-05,0.0,0.0,5.5319671630859375,0.0,0.0,0.0,0.2746799886226654,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188736673444509,-846.7433471679688,304.15020751953125,0.5825035572052002,0.0588029213249683,0.0537643358111381,293.1610717773437,297.1499938964844,293.1499938964844,0.0239107273519039,-1002.5770263671876,304.1507568359375,0.6088182330131531,0.0662048831582069,0.0636563226580619,293.1650390625,297.1499938964844,293.1499938964844,0.031983058899641,-852.7188110351562,304.1513061523437,0.6372577548027039,0.0763666033744812,0.0541390776634216,293.1590576171875,297.1499938964844,293.1499938964844,0.0479405857622623,-1429.982666015625,304.1506042480469,0.6854360103607178,0.0949030444025993,0.0907945856451988,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5456911325454712,0.050000000745058,0.2289958298206329,291.1501159667969,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14996337890625,1.0,0.160221055150032,1.0,1.0,0.9885234832763672,1.0,-0.5896421670913696,0.2565841674804687,0.3330579996109009,0.0866185873746872,0.0,0.0,0.1234923973679542,25.16709899902344,25.0,-0.986017644405365,-4098.791015625,36.88872146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820678710937,304.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.091102123260498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080618053674697,0.141785442829132,-0.0337236411869525,0.0,9.245707769878209e-05,0.0,0.0,5.5319671630859375,0.0,0.0,0.0,0.2746799886226654,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188545156270265,-846.3161010742188,304.150146484375,0.5824127197265625,0.0587724260985851,0.0537344962358474,293.1605224609375,297.1499938964844,293.1499938964844,0.0237861610949039,-1000.0465698242188,304.15069580078125,0.6082936525344849,0.0660346820950508,0.0634924992918968,293.16455078125,297.1499938964844,293.1499938964844,0.0317485556006431,-849.6476440429688,304.1512756347656,0.6365522146224976,0.0760865360498428,0.0539414286613464,293.15838623046875,297.1499938964844,293.1499938964844,0.0478629805147647,-1428.650634765625,304.1505126953125,0.6852361559867859,0.0948131829500198,0.0907056778669357,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1494445800781,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1493225097656,1.0,0.1601448506116867,1.0,1.0,0.9882230758666992,1.0,-0.5890643000602722,0.2563145458698272,0.3327497839927673,0.0865733176469802,0.0,0.0,0.1236127540469169,25.15654754638672,25.0,-0.8759031295776367,-4097.943359375,36.81922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,304.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.091052308678627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081035584211349,0.1418273597955703,-0.033723808825016,0.0,9.240652434527874e-05,0.0,0.0,5.533706188201904,0.0,0.0,0.0,0.2746861577033996,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188545156270265,-846.3161010742188,304.150146484375,0.5824127197265625,0.0587724260985851,0.0537344962358474,293.1605224609375,297.1499938964844,293.1499938964844,0.0237861610949039,-1000.0465698242188,304.15069580078125,0.6082936525344849,0.0660346820950508,0.0634924992918968,293.16455078125,297.1499938964844,293.1499938964844,0.0317485556006431,-849.6476440429688,304.1512756347656,0.6365522146224976,0.0760865360498428,0.0539414286613464,293.15838623046875,297.1499938964844,293.1499938964844,0.0478629805147647,-1428.650634765625,304.1505126953125,0.6852361559867859,0.0948131829500198,0.0907056778669357,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1494445800781,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1493225097656,1.0,0.1601448506116867,1.0,1.0,0.9882230758666992,1.0,-0.5890643000602722,0.2563145458698272,0.3327497839927673,0.0865733176469802,0.0,0.0,0.1236127540469169,25.15654754638672,25.0,-0.8759031295776367,-4097.943359375,36.81922912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17559814453125,304.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.091052308678627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081035584211349,0.1418273597955703,-0.033723808825016,0.0,9.240652434527874e-05,0.0,0.0,5.533706188201904,0.0,0.0,0.0,0.2746861577033996,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188409257680177,-846.0142211914062,304.1501159667969,0.5823586583137512,0.0587511733174324,0.0537130087614059,293.1600036621094,297.1499938964844,293.1499938964844,0.0236690025776624,-997.6580200195312,304.1506652832031,0.6078002452850342,0.0658744648098945,0.0633381754159927,293.1640625,297.1499938964844,293.1499938964844,0.0315219573676586,-846.6723022460938,304.1512145996094,0.6358712315559387,0.075815699994564,0.0537502728402614,293.15771484375,297.1499938964844,293.1499938964844,0.047797504812479,-1427.5274658203125,304.15045166015625,0.6850746273994446,0.0947379693388938,0.0906306952238082,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488952636719,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1488037109375,1.0,0.1600736379623413,1.0,1.0,0.9879226088523864,1.0,-0.5885323286056519,0.2560608685016632,0.332471489906311,0.0865452513098716,0.0,0.0,0.1238001734018325,25.14630889892578,25.0,-0.7312874794006348,-4097.646484375,36.75481033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0910341069102287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081753373146057,0.1418995559215545,-0.0337242260575294,0.0,9.238804341293871e-05,0.0,0.0,5.53673791885376,0.0,0.0,0.0,0.2746973037719726,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188409257680177,-846.0142211914062,304.1501159667969,0.5823586583137512,0.0587511733174324,0.0537130087614059,293.1600036621094,297.1499938964844,293.1499938964844,0.0236690025776624,-997.6580200195312,304.1506652832031,0.6078002452850342,0.0658744648098945,0.0633381754159927,293.1640625,297.1499938964844,293.1499938964844,0.0315219573676586,-846.6723022460938,304.1512145996094,0.6358712315559387,0.075815699994564,0.0537502728402614,293.15771484375,297.1499938964844,293.1499938964844,0.047797504812479,-1427.5274658203125,304.15045166015625,0.6850746273994446,0.0947379693388938,0.0906306952238082,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5457624793052673,0.050000000745058,0.228993222117424,291.1488952636719,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1488037109375,1.0,0.1600736379623413,1.0,1.0,0.9879226088523864,1.0,-0.5885323286056519,0.2560608685016632,0.332471489906311,0.0865452513098716,0.0,0.0,0.1238001734018325,25.14630889892578,25.0,-0.7312874794006348,-4097.646484375,36.75481033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16864013671875,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0910341069102287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081753373146057,0.1418995559215545,-0.0337242260575294,0.0,9.238804341293871e-05,0.0,0.0,5.53673791885376,0.0,0.0,0.0,0.2746973037719726,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188362225890159,-845.9103393554688,304.1501159667969,0.5823455452919006,0.0587440505623817,0.0537054240703582,293.1597595214844,297.1499938964844,293.1499938964844,0.0236132126301527,-996.5175170898438,304.150634765625,0.6075655817985535,0.065798170864582,0.0632646232843399,293.1638488769531,297.1499938964844,293.1499938964844,0.0314116105437278,-845.2205200195312,304.1512145996094,0.6355400085449219,0.0756837725639343,0.0536571443080902,293.1573791503906,297.1499938964844,293.1499938964844,0.0477693490684032,-1427.0445556640625,304.1504211425781,0.6850084662437439,0.0947059243917465,0.0905984863638877,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5457809567451477,0.050000000745058,0.2289925515651703,291.1486511230469,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.1485595703125,1.0,0.1600399166345596,1.0,1.0,0.9877724051475524,1.0,-0.5882837176322937,0.2559400200843811,0.332343727350235,0.0865378081798553,0.0,0.0,0.1239147335290908,25.14130401611328,25.0,-0.6537173986434937,-4097.69091796875,36.72451019287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16510009765625,304.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.669921875,18000.0,0.0,0.0,0.0910364761948585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082206889986991,0.1419452130794525,-0.033724520355463,0.0,9.2390451754909e-05,0.0,0.0,5.538662433624268,0.0,0.0,0.0,0.2747044861316681,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188328493386507,-845.83642578125,304.15008544921875,0.5823413729667664,0.058739136904478,0.0536998473107814,293.15948486328125,297.1499938964844,293.1499938964844,0.0235592052340507,-995.4114990234376,304.150634765625,0.6073386669158936,0.0657243207097053,0.0631933882832527,293.1636047363281,297.1499938964844,293.1499938964844,0.0313031412661075,-843.79150390625,304.15118408203125,0.6352147459983826,0.0755540579557418,0.0535655729472637,293.15704345703125,297.1499938964844,293.1499938964844,0.0477441102266311,-1426.6119384765625,304.150390625,0.684951663017273,0.0946774035692215,0.0905696451663971,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5457996726036072,0.050000000745058,0.2289918661117553,291.1484375,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1483764648437,1.0,0.1600073724985122,1.0,1.0,0.987621545791626,1.0,-0.5880462527275085,0.2558229863643646,0.3322232365608215,0.0865347012877464,0.0,0.0,0.1240402087569236,25.13636589050293,25.0,-0.5762861371040344,-4097.849609375,36.69541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615905761719,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0910457074642181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082710772752761,0.1419959366321563,-0.0337248556315898,0.0,9.239981591235846e-05,0.0,0.0,5.5408034324646,0.0,0.0,0.0,0.274712473154068,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.018829995766282,-845.7765502929688,304.15008544921875,0.5823591351509094,0.0587358549237251,0.0536945797502994,293.15899658203125,297.1499938964844,293.1499938964844,0.0234564710408449,-993.3023681640624,304.1506042480469,0.60690838098526,0.0655839294195175,0.063057817518711,293.16314697265625,297.1499938964844,293.1499938964844,0.0310917198657989,-841.0008544921875,304.1511535644531,0.6345816254615784,0.0753011703491211,0.0533870048820972,293.1564025878906,297.1499938964844,293.1499938964844,0.0477022193372249,-1425.89404296875,304.1503295898437,0.6848655939102173,0.0946308001875877,0.0905218347907066,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1481018066406,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1480407714844,1.0,0.1599457710981369,1.0,1.0,0.9873198866844176,1.0,-0.5876038670539856,0.2555999457836151,0.3320038914680481,0.0865414440631866,0.0,0.0,0.1243172138929367,25.12668228149414,25.0,-0.4312227964401245,-4098.47998046875,36.64079284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547546386719,304.11590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0910826250910759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083839759230613,0.1421096175909042,-0.0337256416678428,0.0,9.24372798181139e-05,0.0,0.0,5.54561185836792,0.0,0.0,0.0,0.2747305631637573,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.018829995766282,-845.7765502929688,304.15008544921875,0.5823591351509094,0.0587358549237251,0.0536945797502994,293.15899658203125,297.1499938964844,293.1499938964844,0.0234564710408449,-993.3023681640624,304.1506042480469,0.60690838098526,0.0655839294195175,0.063057817518711,293.16314697265625,297.1499938964844,293.1499938964844,0.0310917198657989,-841.0008544921875,304.1511535644531,0.6345816254615784,0.0753011703491211,0.0533870048820972,293.1564025878906,297.1499938964844,293.1499938964844,0.0477022193372249,-1425.89404296875,304.1503295898437,0.6848655939102173,0.0946308001875877,0.0905218347907066,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14813232421875,0.5458379983901978,0.050000000745058,0.2289904803037643,291.1481018066406,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1480407714844,1.0,0.1599457710981369,1.0,1.0,0.9873198866844176,1.0,-0.5876038670539856,0.2555999457836151,0.3320038914680481,0.0865414440631866,0.0,0.0,0.1243172138929367,25.12668228149414,25.0,-0.4312227964401245,-4098.47998046875,36.64079284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1547546386719,304.11590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.55859375,18000.0,0.0,0.0,0.0910826250910759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083839759230613,0.1421096175909042,-0.0337256416678428,0.0,9.24372798181139e-05,0.0,0.0,5.54561185836792,0.0,0.0,0.0,0.2747305631637573,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188325960189104,-845.8400268554688,304.1500549316406,0.5824134945869446,0.0587416738271713,0.053697507828474,293.1585388183594,297.1499938964844,293.1499938964844,0.0233612209558486,-991.3405151367188,304.1505432128906,0.6065118312835693,0.0654539167881012,0.0629320293664932,293.1627197265625,297.1499938964844,293.1499938964844,0.0308880452066659,-838.305419921875,304.1510925292969,0.6339731216430664,0.0750574693083763,0.0532148592174053,293.15576171875,297.1499938964844,293.1499938964844,0.0476723685860633,-1425.383544921875,304.1502685546875,0.6848180890083313,0.0945987105369567,0.0904877856373786,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1478576660156,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.1478271484375,1.0,0.1598889678716659,1.0,1.0,0.9870182275772096,1.0,-0.5872071981430054,0.2553925216197967,0.331814706325531,0.0865659788250923,0.0,0.0,0.1246214061975479,25.11722946166992,25.0,-0.3088541328907013,-4099.51220703125,36.591087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484375,304.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0911416187882423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085096970200538,0.1422362327575683,-0.033726543188095,0.0,9.2497153673321e-05,0.0,0.0,5.550976276397705,0.0,0.0,0.0,0.2747507989406585,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188325960189104,-845.8400268554688,304.1500549316406,0.5824134945869446,0.0587416738271713,0.053697507828474,293.1585388183594,297.1499938964844,293.1499938964844,0.0233612209558486,-991.3405151367188,304.1505432128906,0.6065118312835693,0.0654539167881012,0.0629320293664932,293.1627197265625,297.1499938964844,293.1499938964844,0.0308880452066659,-838.305419921875,304.1510925292969,0.6339731216430664,0.0750574693083763,0.0532148592174053,293.15576171875,297.1499938964844,293.1499938964844,0.0476723685860633,-1425.383544921875,304.1502685546875,0.6848180890083313,0.0945987105369567,0.0904877856373786,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1478576660156,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.1478271484375,1.0,0.1598889678716659,1.0,1.0,0.9870182275772096,1.0,-0.5872071981430054,0.2553925216197967,0.331814706325531,0.0865659788250923,0.0,0.0,0.1246214061975479,25.11722946166992,25.0,-0.3088541328907013,-4099.51220703125,36.591087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484375,304.11773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.0911416187882423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085096970200538,0.1422362327575683,-0.033726543188095,0.0,9.2497153673321e-05,0.0,0.0,5.550976276397705,0.0,0.0,0.0,0.2747507989406585,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188402719795703,-846.0184936523438,304.1500244140625,0.5825019478797913,0.0587559267878532,0.0537080131471157,293.1580505371094,297.1499938964844,293.1499938964844,0.0232730638235807,-989.5194702148438,304.1505126953125,0.6061477065086365,0.0653337687253952,0.0628155097365379,293.16229248046875,297.1499938964844,293.1499938964844,0.0306916628032922,-835.7000122070312,304.15106201171875,0.6333877444267273,0.0748223736882209,0.053048700094223,293.1551513671875,297.1499938964844,293.1499938964844,0.047653704881668,-1425.0655517578125,304.15020751953125,0.6848065257072449,0.0945800244808197,0.0904664397239685,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.545918881893158,0.050000000745058,0.2289875149726867,291.1476745605469,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.14764404296875,1.0,0.1598365306854248,1.0,1.0,0.9867164492607116,1.0,-0.5868531465530396,0.2551993429660797,0.3316538035869598,0.0866076797246933,0.0,0.0,0.1249430179595947,25.10795211791992,25.0,-0.2125443071126938,-4100.88525390625,36.54591751098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,304.1202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.0912168696522712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086437776684761,0.1423713117837906,-0.0337275266647338,0.0,9.257352940039708e-05,0.0,0.0,5.556704521179199,0.0,0.0,0.0,0.2747724950313568,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188402719795703,-846.0184936523438,304.1500244140625,0.5825019478797913,0.0587559267878532,0.0537080131471157,293.1580505371094,297.1499938964844,293.1499938964844,0.0232730638235807,-989.5194702148438,304.1505126953125,0.6061477065086365,0.0653337687253952,0.0628155097365379,293.16229248046875,297.1499938964844,293.1499938964844,0.0306916628032922,-835.7000122070312,304.15106201171875,0.6333877444267273,0.0748223736882209,0.053048700094223,293.1551513671875,297.1499938964844,293.1499938964844,0.047653704881668,-1425.0655517578125,304.15020751953125,0.6848065257072449,0.0945800244808197,0.0904664397239685,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.545918881893158,0.050000000745058,0.2289875149726867,291.1476745605469,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.14764404296875,1.0,0.1598365306854248,1.0,1.0,0.9867164492607116,1.0,-0.5868531465530396,0.2551993429660797,0.3316538035869598,0.0866076797246933,0.0,0.0,0.1249430179595947,25.10795211791992,25.0,-0.2125443071126938,-4100.88525390625,36.54591751098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427917480469,304.1202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.0912168696522712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086437776684761,0.1423713117837906,-0.0337275266647338,0.0,9.257352940039708e-05,0.0,0.0,5.556704521179199,0.0,0.0,0.0,0.2747724950313568,4.0,0.0,1.0
