time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188530925661325,-846.3137817382812,304.1499938964844,0.5826249122619629,0.058778665959835,0.0537261329591274,293.1575927734375,297.1499938964844,293.1499938964844,0.0231922548264265,-987.8457641601562,304.1504821777344,0.6058177947998047,0.0652238577604293,0.0627085864543914,293.161865234375,297.1499938964844,293.1499938964844,0.0305027589201927,-833.187744140625,304.1510314941406,0.6328262686729431,0.0745960995554924,0.0528886616230011,293.1545104980469,297.1499938964844,293.1499938964844,0.0476463623344898,-1424.9427490234375,304.150146484375,0.6848312020301819,0.0945747941732406,0.0904578194022178,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5459619164466858,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1475524902344,1.0,0.1597884744405746,1.0,1.0,0.9864147305488586,1.0,-0.5865423083305359,0.2550207078456878,0.331521600484848,0.0866666436195373,0.0,0.0,0.1252767443656921,25.098812103271484,25.0,-0.1433234810829162,-4102.576171875,36.50529479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379699707031,304.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.091304250061512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087837442755699,0.1425123065710067,-0.0337285660207271,0.0,9.266220877179876e-05,0.0,0.0,5.562689304351807,0.0,0.0,0.0,0.2747951745986938,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188530925661325,-846.3137817382812,304.1499938964844,0.5826249122619629,0.058778665959835,0.0537261329591274,293.1575927734375,297.1499938964844,293.1499938964844,0.0231922548264265,-987.8457641601562,304.1504821777344,0.6058177947998047,0.0652238577604293,0.0627085864543914,293.161865234375,297.1499938964844,293.1499938964844,0.0305027589201927,-833.187744140625,304.1510314941406,0.6328262686729431,0.0745960995554924,0.0528886616230011,293.1545104980469,297.1499938964844,293.1499938964844,0.0476463623344898,-1424.9427490234375,304.150146484375,0.6848312020301819,0.0945747941732406,0.0904578194022178,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5459619164466858,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1475524902344,1.0,0.1597884744405746,1.0,1.0,0.9864147305488586,1.0,-0.5865423083305359,0.2550207078456878,0.331521600484848,0.0866666436195373,0.0,0.0,0.1252767443656921,25.098812103271484,25.0,-0.1433234810829162,-4102.576171875,36.50529479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379699707031,304.1233215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.091304250061512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087837442755699,0.1425123065710067,-0.0337285660207271,0.0,9.266220877179876e-05,0.0,0.0,5.562689304351807,0.0,0.0,0.0,0.2747951745986938,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188615173101425,-846.5071411132812,304.14996337890625,0.5826998949050903,0.0587933473289012,0.0537381544709205,293.1573486328125,297.1499938964844,293.1499938964844,0.0231547933071851,-987.0684814453124,304.15045166015625,0.6056666374206543,0.0651730298995971,0.0626589730381965,293.1616516113281,297.1499938964844,293.1499938964844,0.0304112769663333,-831.9689331054688,304.1510009765625,0.6325550079345703,0.0744864642620086,0.0528110712766647,293.1542053222656,297.1499938964844,293.1499938964844,0.0476471111178398,-1424.957763671875,304.1501159667969,0.6848577260971069,0.0945774167776107,0.0904584527015686,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.545984148979187,0.050000000745058,0.2289851307868957,291.14752197265625,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597661226987838,1.0,1.0,0.986263871192932,1.0,-0.5864038467407227,0.2549371421337127,0.3314667046070099,0.0867028087377548,0.0,0.0,0.1254470944404602,25.09428024291992,25.0,-0.118289366364479,-4103.5380859375,36.48674774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13592529296875,304.1250915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0913513153791427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088554188609123,0.1425845175981521,-0.0337291024625301,0.0,9.270996815757826e-05,0.0,0.0,5.565755844116211,0.0,0.0,0.0,0.2748068273067474,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188712961971759,-846.7312622070312,304.14996337890625,0.5827838778495789,0.0588102154433727,0.0537521578371524,293.1571350097656,297.1499938964844,293.1499938964844,0.0231193490326404,-986.3322143554688,304.15045166015625,0.6055251359939575,0.06512501090765,0.0626120045781135,293.1614685058594,297.1499938964844,293.1499938964844,0.0303218085318803,-830.775634765625,304.1509704589844,0.632290244102478,0.0743791982531547,0.0527351275086402,293.1539306640625,297.1499938964844,293.1499938964844,0.0476508177816867,-1425.0238037109375,304.15008544921875,0.6848937273025513,0.0945835039019584,0.0904623791575431,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.546006977558136,0.050000000745058,0.2289842963218689,291.1474914550781,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597448736429214,1.0,1.0,0.986112654209137,1.0,-0.5862768292427063,0.2548575699329376,0.331419289112091,0.0867432728409767,0.0,0.0,0.125619351863861,25.08976554870605,25.0,-0.0990596339106559,-4104.57470703125,36.46938705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,304.12701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.435546875,18000.0,0.0,0.0,0.0913999155163765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089280173182487,0.1426576524972915,-0.0337296463549137,0.0,9.27592918742448e-05,0.0,0.0,5.568862438201904,0.0,0.0,0.0,0.2748186290264129,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.018894912675023,-847.2716674804688,304.1499328613281,0.5829789042472839,0.0588505715131759,0.0537860691547393,293.1566772460937,297.1499938964844,293.1499938964844,0.0230546686798334,-984.98681640625,304.150390625,0.6052718162536621,0.0650376975536346,0.0625261962413787,293.1610412597656,297.1499938964844,293.1499938964844,0.030149033293128,-828.4674682617188,304.15093994140625,0.631780743598938,0.0741719678044319,0.0525882728397846,293.1533203125,297.1499938964844,293.1499938964844,0.0476670898497104,-1425.3089599609375,304.1500244140625,0.6849941611289978,0.0946060717105865,0.0904800370335578,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597057282924652,1.0,1.0,0.9858102202415466,1.0,-0.5860574245452881,0.25471031665802,0.3313471376895904,0.0868374183773994,0.0,0.0,0.1259690076112747,25.08076477050781,25.0,-0.076325312256813,-4106.86279296875,36.43820571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,304.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0914998725056648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090756133198738,0.1428063660860061,-0.0337307527661323,0.0,9.286074055125936e-05,0.0,0.0,5.575180530548096,0.0,0.0,0.0,0.274842619895935,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.018894912675023,-847.2716674804688,304.1499328613281,0.5829789042472839,0.0588505715131759,0.0537860691547393,293.1566772460937,297.1499938964844,293.1499938964844,0.0230546686798334,-984.98681640625,304.150390625,0.6052718162536621,0.0650376975536346,0.0625261962413787,293.1610412597656,297.1499938964844,293.1499938964844,0.030149033293128,-828.4674682617188,304.15093994140625,0.631780743598938,0.0741719678044319,0.0525882728397846,293.1533203125,297.1499938964844,293.1499938964844,0.0476670898497104,-1425.3089599609375,304.1500244140625,0.6849941611289978,0.0946060717105865,0.0904800370335578,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543632507324,0.050000000745058,0.2289825677871704,291.1473999023437,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597057282924652,1.0,1.0,0.9858102202415466,1.0,-0.5860574245452881,0.25471031665802,0.3313471376895904,0.0868374183773994,0.0,0.0,0.1259690076112747,25.08076477050781,25.0,-0.076325312256813,-4106.86279296875,36.43820571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311340332031,304.1312561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0914998725056648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090756133198738,0.1428063660860061,-0.0337307527661323,0.0,9.286074055125936e-05,0.0,0.0,5.575180530548096,0.0,0.0,0.0,0.274842619895935,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189238470047712,-847.9327392578125,304.14990234375,0.5832093358039856,0.058899525552988,0.0538276620209217,293.1562194824219,297.1499938964844,293.1499938964844,0.0229983013123273,-983.8125,304.1503601074219,0.6050587892532349,0.0649620816111564,0.0624512806534767,293.16064453125,297.1499938964844,293.1499938964844,0.0299844611436128,-826.2642211914062,304.1509094238281,0.6312980055809021,0.0739744454622268,0.0524481125175952,293.1527404785156,297.1499938964844,293.1499938964844,0.0476948507130146,-1425.79296875,304.1499938964844,0.6851316094398499,0.0946420729160308,0.0905103534460067,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473388671875,1.0,0.1596708595752716,1.0,1.0,0.9855077862739564,1.0,-0.5858834385871887,0.2545787096023559,0.3313047587871551,0.0869489312171936,0.0,0.0,0.1263253688812255,25.07176399230957,25.0,-0.0706045627593994,-4109.41650390625,36.41162872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0916011333465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092262342572212,0.1429581195116043,-0.0337318889796733,0.0,9.29635061766021e-05,0.0,0.0,5.581629753112793,0.0,0.0,0.0,0.2748671472072601,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189238470047712,-847.9327392578125,304.14990234375,0.5832093358039856,0.058899525552988,0.0538276620209217,293.1562194824219,297.1499938964844,293.1499938964844,0.0229983013123273,-983.8125,304.1503601074219,0.6050587892532349,0.0649620816111564,0.0624512806534767,293.16064453125,297.1499938964844,293.1499938964844,0.0299844611436128,-826.2642211914062,304.1509094238281,0.6312980055809021,0.0739744454622268,0.0524481125175952,293.1527404785156,297.1499938964844,293.1499938964844,0.0476948507130146,-1425.79296875,304.1499938964844,0.6851316094398499,0.0946420729160308,0.0905103534460067,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461042523384094,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473388671875,1.0,0.1596708595752716,1.0,1.0,0.9855077862739564,1.0,-0.5858834385871887,0.2545787096023559,0.3313047587871551,0.0869489312171936,0.0,0.0,0.1263253688812255,25.07176399230957,25.0,-0.0706045627593994,-4109.41650390625,36.41162872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0916011333465576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092262342572212,0.1429581195116043,-0.0337318889796733,0.0,9.29635061766021e-05,0.0,0.0,5.581629753112793,0.0,0.0,0.0,0.2748671472072601,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189587138593196,-848.7281494140625,304.1498718261719,0.5834791660308838,0.0589580088853836,0.053877767175436,293.15576171875,297.1499938964844,293.1499938964844,0.0229516215622425,-982.8390502929688,304.1503295898437,0.6048932075500488,0.0649001896381378,0.0623891092836856,293.1602478027344,297.1499938964844,293.1499938964844,0.0298300199210643,-824.1849365234375,304.1508483886719,0.6308465003967285,0.0737882182002067,0.0523157082498073,293.15216064453125,297.1499938964844,293.1499938964844,0.047735322266817,-1426.497314453125,304.1499328613281,0.6853101253509521,0.0946928784251213,0.0905546396970748,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.14727783203125,1.0,0.1596406996250152,1.0,1.0,0.985205352306366,1.0,-0.5857608914375305,0.2544654011726379,0.3312955200672149,0.0870787650346756,0.0,0.0,0.1266904771327972,25.062700271606445,25.0,-0.0808916762471199,-4112.25244140625,36.39020156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0917013064026832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093805953860282,0.1431136429309845,-0.0337330475449562,0.0,9.306517313234508e-05,0.0,0.0,5.588240623474121,0.0,0.0,0.0,0.2748922705650329,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189587138593196,-848.7281494140625,304.1498718261719,0.5834791660308838,0.0589580088853836,0.053877767175436,293.15576171875,297.1499938964844,293.1499938964844,0.0229516215622425,-982.8390502929688,304.1503295898437,0.6048932075500488,0.0649001896381378,0.0623891092836856,293.1602478027344,297.1499938964844,293.1499938964844,0.0298300199210643,-824.1849365234375,304.1508483886719,0.6308465003967285,0.0737882182002067,0.0523157082498073,293.15216064453125,297.1499938964844,293.1499938964844,0.047735322266817,-1426.497314453125,304.1499328613281,0.6853101253509521,0.0946928784251213,0.0905546396970748,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5461573004722595,0.050000000745058,0.2289787977933883,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.14727783203125,1.0,0.1596406996250152,1.0,1.0,0.985205352306366,1.0,-0.5857608914375305,0.2544654011726379,0.3312955200672149,0.0870787650346756,0.0,0.0,0.1266904771327972,25.062700271606445,25.0,-0.0808916762471199,-4112.25244140625,36.39020156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.396484375,18000.0,0.0,0.0,0.0917013064026832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093805953860282,0.1431136429309845,-0.0337330475449562,0.0,9.306517313234508e-05,0.0,0.0,5.588240623474121,0.0,0.0,0.0,0.2748922705650329,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189994424581527,-849.6558837890625,304.1498413085937,0.5837880373001099,0.059025902301073,0.0539362169802188,293.1552734375,297.1499938964844,293.1499938964844,0.0229150615632534,-982.076416015625,304.1502685546875,0.604777991771698,0.0648528337478637,0.0623402707278728,293.1598205566406,297.1499938964844,293.1499938964844,0.0296925250440835,-822.229248046875,304.1508178710937,0.6304280161857605,0.0736139342188835,0.0521913915872573,293.15155029296875,297.1499938964844,293.1499938964844,0.0477881394326686,-1427.4156494140625,304.1498718261719,0.6855289936065674,0.0947580710053443,0.0906124114990234,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462138652801514,0.050000000745058,0.2289767414331436,291.147216796875,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.147216796875,1.0,0.1596151143312454,1.0,1.0,0.9849029779434204,1.0,-0.5856900811195374,0.2543705701828003,0.331319510936737,0.0872268602252006,0.0,0.0,0.1270665675401687,25.053482055664062,25.0,-0.1044559553265571,-4115.353515625,36.37385177612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0917990133166313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095395386219024,0.1432737857103347,-0.0337342396378517,0.0,9.316432988271116e-05,0.0,0.0,5.595047950744629,0.0,0.0,0.0,0.2749181389808655,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189994424581527,-849.6558837890625,304.1498413085937,0.5837880373001099,0.059025902301073,0.0539362169802188,293.1552734375,297.1499938964844,293.1499938964844,0.0229150615632534,-982.076416015625,304.1502685546875,0.604777991771698,0.0648528337478637,0.0623402707278728,293.1598205566406,297.1499938964844,293.1499938964844,0.0296925250440835,-822.229248046875,304.1508178710937,0.6304280161857605,0.0736139342188835,0.0521913915872573,293.15155029296875,297.1499938964844,293.1499938964844,0.0477881394326686,-1427.4156494140625,304.1498718261719,0.6855289936065674,0.0947580710053443,0.0906124114990234,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462138652801514,0.050000000745058,0.2289767414331436,291.147216796875,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.147216796875,1.0,0.1596151143312454,1.0,1.0,0.9849029779434204,1.0,-0.5856900811195374,0.2543705701828003,0.331319510936737,0.0872268602252006,0.0,0.0,0.1270665675401687,25.053482055664062,25.0,-0.1044559553265571,-4115.353515625,36.37385177612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37890625,18000.0,0.0,0.0,0.0917990133166313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095395386219024,0.1432737857103347,-0.0337342396378517,0.0,9.316432988271116e-05,0.0,0.0,5.595047950744629,0.0,0.0,0.0,0.2749181389808655,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190220475196838,-850.1702270507812,304.1498413085937,0.5839574933052063,0.0590634495019912,0.0539686158299446,293.155029296875,297.1499938964844,293.1499938964844,0.0229008831083774,-981.7809448242188,304.1502380371094,0.6047409176826477,0.0648350715637207,0.0623212680220603,293.1596069335937,297.1499938964844,293.1499938964844,0.0296285506337881,-821.3048095703125,304.1507873535156,0.6302323341369629,0.0735316425561904,0.0521325096487998,293.1512756347656,297.1499938964844,293.1499938964844,0.0478191934525966,-1427.9554443359375,304.1498413085937,0.685653805732727,0.0947960838675499,0.0906463637948036,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462437272071838,0.050000000745058,0.2289756387472152,291.1471862792969,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.14715576171875,1.0,0.1596040427684784,1.0,1.0,0.9847517609596252,1.0,-0.5856749415397644,0.2543305456638336,0.3313443958759308,0.0873077660799026,0.0,0.0,0.127259761095047,25.04877662658692,25.0,-0.1208468899130821,-4117.0029296875,36.36762619018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3671875,18000.0,0.0,0.0,0.091846764087677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096211299300193,0.14335598051548,-0.0337348505854606,0.0,9.321279503637923e-05,0.0,0.0,5.5985426902771,0.0,0.0,0.0,0.2749314308166504,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190462674945592,-850.7208862304688,304.1498413085937,0.5841377377510071,0.059103537350893,0.0540032908320426,293.15478515625,297.1499938964844,293.1499938964844,0.0228898022323846,-981.55029296875,304.1502380371094,0.6047195196151733,0.0648217722773552,0.0623063556849956,293.1593933105469,297.1499938964844,293.1499938964844,0.0295667052268981,-820.4195556640625,304.1507568359375,0.6300469040870667,0.0734529867768287,0.0520760975778102,293.1509704589844,297.1499938964844,293.1499938964844,0.0478535592555999,-1428.5528564453125,304.1498107910156,0.6857897043228149,0.0948379412293434,0.0906839296221733,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5462747812271118,0.050000000745058,0.2289745062589645,291.1471252441406,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.1470947265625,1.0,0.1595941931009292,1.0,1.0,0.9846007227897644,1.0,-0.5856747031211853,0.2542960047721863,0.3313786685466766,0.0873935371637344,0.0,0.0,0.1274573504924774,25.043983459472656,25.0,-0.1403364241123199,-4118.7236328125,36.36281967163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,304.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.353515625,18000.0,0.0,0.0,0.0918937474489212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097045242786407,0.1434399932622909,-0.0337354727089405,0.0,9.326046711066738e-05,0.0,0.0,5.602114677429199,0.0,0.0,0.0,0.2749449908733368,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190991293638944,-851.9209594726562,304.1498107910156,0.5845279097557068,0.0591907426714897,0.0540788248181343,293.1542358398437,297.1499938964844,293.1499938964844,0.0228764154016971,-981.2732543945312,304.1501770019531,0.6047212481498718,0.0648078098893165,0.0622881427407264,293.1589660644531,297.1499938964844,293.1499938964844,0.0294463373720645,-818.760986328125,304.15069580078125,0.6297053098678589,0.0733059793710708,0.0519702620804309,293.150390625,297.1499938964844,293.1499938964844,0.0479312241077423,-1429.90283203125,304.1497497558594,0.6860916018486023,0.0949320569634437,0.0907687693834304,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5463405251502991,0.050000000745058,0.2289721071720123,291.1470031738281,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14697265625,1.0,0.1595778167247772,1.0,1.0,0.984298586845398,1.0,-0.5857154130935669,0.2542419731616974,0.3314734101295471,0.0875789225101471,0.0,0.0,0.1278662234544754,25.03412437438965,25.0,-0.1840205639600753,-4122.35791015625,36.35709762573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.1589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0919858589768409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098769828677177,0.1436137408018112,-0.0337367542088031,0.0,9.335395589005202e-05,0.0,0.0,5.609500885009766,0.0,0.0,0.0,0.2749730348587036,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190991293638944,-851.9209594726562,304.1498107910156,0.5845279097557068,0.0591907426714897,0.0540788248181343,293.1542358398437,297.1499938964844,293.1499938964844,0.0228764154016971,-981.2732543945312,304.1501770019531,0.6047212481498718,0.0648078098893165,0.0622881427407264,293.1589660644531,297.1499938964844,293.1499938964844,0.0294463373720645,-818.760986328125,304.15069580078125,0.6297053098678589,0.0733059793710708,0.0519702620804309,293.150390625,297.1499938964844,293.1499938964844,0.0479312241077423,-1429.90283203125,304.1497497558594,0.6860916018486023,0.0949320569634437,0.0907687693834304,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5463405251502991,0.050000000745058,0.2289721071720123,291.1470031738281,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14697265625,1.0,0.1595778167247772,1.0,1.0,0.984298586845398,1.0,-0.5857154130935669,0.2542419731616974,0.3314734101295471,0.0875789225101471,0.0,0.0,0.1278662234544754,25.03412437438965,25.0,-0.1840205639600753,-4122.35791015625,36.35709762573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268615722656,304.1589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.0919858589768409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098769828677177,0.1436137408018112,-0.0337367542088031,0.0,9.335395589005202e-05,0.0,0.0,5.609500885009766,0.0,0.0,0.0,0.2749730348587036,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191588085144758,-853.2730712890625,304.1497802734375,0.5849637985229492,0.0592886731028556,0.054163884371519,293.1536865234375,297.1499938964844,293.1499938964844,0.0228771604597568,-981.2930297851562,304.1501159667969,0.6047947406768799,0.0648141205310821,0.0622886382043361,293.1584777832031,297.1499938964844,293.1499938964844,0.0293275583535432,-817.283447265625,304.1506652832031,0.629410982131958,0.0731755197048187,0.0518756955862045,293.1498107910156,297.1499938964844,293.1499938964844,0.048022523522377,-1431.4901123046875,304.1496887207031,0.6864398121833801,0.0950420051813125,0.0908684507012367,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5464119911193848,0.050000000745058,0.2289694994688034,291.1468505859375,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468200683594,1.0,0.1595665961503982,1.0,1.0,0.9839964509010316,1.0,-0.5858210921287537,0.2542124390602112,0.3316086530685425,0.0877844989299774,0.0,0.0,0.1282993257045745,25.023792266845703,25.0,-0.2333077192306518,-4126.29443359375,36.35746383666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0920759737491607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100595220923423,0.1437976360321045,-0.0337381064891815,0.0,9.344540740130468e-05,0.0,0.0,5.617319107055664,0.0,0.0,0.0,0.2750026881694793,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191588085144758,-853.2730712890625,304.1497802734375,0.5849637985229492,0.0592886731028556,0.054163884371519,293.1536865234375,297.1499938964844,293.1499938964844,0.0228771604597568,-981.2930297851562,304.1501159667969,0.6047947406768799,0.0648141205310821,0.0622886382043361,293.1584777832031,297.1499938964844,293.1499938964844,0.0293275583535432,-817.283447265625,304.1506652832031,0.629410982131958,0.0731755197048187,0.0518756955862045,293.1498107910156,297.1499938964844,293.1499938964844,0.048022523522377,-1431.4901123046875,304.1496887207031,0.6864398121833801,0.0950420051813125,0.0908684507012367,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5464119911193848,0.050000000745058,0.2289694994688034,291.1468505859375,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468200683594,1.0,0.1595665961503982,1.0,1.0,0.9839964509010316,1.0,-0.5858210921287537,0.2542124390602112,0.3316086530685425,0.0877844989299774,0.0,0.0,0.1282993257045745,25.023792266845703,25.0,-0.2333077192306518,-4126.29443359375,36.35746383666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.283203125,18000.0,0.0,0.0,0.0920759737491607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100595220923423,0.1437976360321045,-0.0337381064891815,0.0,9.344540740130468e-05,0.0,0.0,5.617319107055664,0.0,0.0,0.0,0.2750026881694793,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192256532609462,-854.7839965820312,304.14971923828125,0.5854473114013672,0.0593977756798267,0.0542588755488395,293.1531066894531,297.1499938964844,293.1499938964844,0.022893451154232,-981.6392822265624,304.1500549316406,0.6049469709396362,0.0648426115512847,0.0623097233474254,293.1579895019531,297.1499938964844,293.1499938964844,0.0291981231421232,-816.0047607421875,304.1506652832031,0.6291688680648804,0.0730631500482559,0.051793523132801,293.14923095703125,297.1499938964844,293.1499938964844,0.048127956688404,-1433.3233642578125,304.14959716796875,0.6868362426757812,0.0951683446764946,0.0909835249185562,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5464897155761719,0.050000000745058,0.2289666682481765,291.1466369628906,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466064453125,1.0,0.1595608741044998,1.0,1.0,0.9836955070495604,1.0,-0.5859964489936829,0.2542093694210052,0.3317870795726776,0.088011123239994,0.0,0.0,0.1287623643875122,25.0129337310791,25.0,-0.2837701439857483,-4130.556640625,36.36434555053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,304.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.0921654924750328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102546155452728,0.1439941674470901,-0.0337395444512367,0.0,9.35362550080754e-05,0.0,0.0,5.625675678253174,0.0,0.0,0.0,0.2750343680381775,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192256532609462,-854.7839965820312,304.14971923828125,0.5854473114013672,0.0593977756798267,0.0542588755488395,293.1531066894531,297.1499938964844,293.1499938964844,0.022893451154232,-981.6392822265624,304.1500549316406,0.6049469709396362,0.0648426115512847,0.0623097233474254,293.1579895019531,297.1499938964844,293.1499938964844,0.0291981231421232,-816.0047607421875,304.1506652832031,0.6291688680648804,0.0730631500482559,0.051793523132801,293.14923095703125,297.1499938964844,293.1499938964844,0.048127956688404,-1433.3233642578125,304.14959716796875,0.6868362426757812,0.0951683446764946,0.0909835249185562,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5464897155761719,0.050000000745058,0.2289666682481765,291.1466369628906,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466064453125,1.0,0.1595608741044998,1.0,1.0,0.9836955070495604,1.0,-0.5859964489936829,0.2542093694210052,0.3317870795726776,0.088011123239994,0.0,0.0,0.1287623643875122,25.0129337310791,25.0,-0.2837701439857483,-4130.556640625,36.36434555053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12725830078125,304.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.0921654924750328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102546155452728,0.1439941674470901,-0.0337395444512367,0.0,9.35362550080754e-05,0.0,0.0,5.625675678253174,0.0,0.0,0.0,0.2750343680381775,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192993637174367,-856.4457397460938,304.1496887207031,0.5859759449958801,0.0595174990594387,0.0543633215129375,293.1524658203125,297.1499938964844,293.1499938964844,0.0229251310229301,-982.3081665039062,304.1499938964844,0.6051768064498901,0.0648929551243782,0.0623511634767055,293.157470703125,297.1499938964844,293.1499938964844,0.0289699118584394,-814.9885864257812,304.1508178710937,0.6289781332015991,0.0729685053229332,0.0517235733568668,293.14862060546875,297.1499938964844,293.1499938964844,0.0482467375695705,-1435.3892822265625,304.1495361328125,0.6872783303260803,0.0953101739287376,0.091113157570362,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5465733408927917,0.050000000745058,0.2289636135101318,291.1464233398437,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463623046875,1.0,0.1595605313777923,1.0,1.0,0.9833945631980896,1.0,-0.5862395167350769,0.2542322278022766,0.3320072889328003,0.0882578864693641,0.0,0.0,0.1292574852705001,25.001575469970703,25.0,-0.3287529051303863,-4135.13671875,36.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,304.17919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0922560691833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104633882641792,0.1442044675350189,-0.0337410792708396,0.0,9.362817945657298e-05,0.0,0.0,5.634619235992432,0.0,0.0,0.0,0.2750682830810547,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192993637174367,-856.4457397460938,304.1496887207031,0.5859759449958801,0.0595174990594387,0.0543633215129375,293.1524658203125,297.1499938964844,293.1499938964844,0.0229251310229301,-982.3081665039062,304.1499938964844,0.6051768064498901,0.0648929551243782,0.0623511634767055,293.157470703125,297.1499938964844,293.1499938964844,0.0289699118584394,-814.9885864257812,304.1508178710937,0.6289781332015991,0.0729685053229332,0.0517235733568668,293.14862060546875,297.1499938964844,293.1499938964844,0.0482467375695705,-1435.3892822265625,304.1495361328125,0.6872783303260803,0.0953101739287376,0.091113157570362,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5465733408927917,0.050000000745058,0.2289636135101318,291.1464233398437,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463623046875,1.0,0.1595605313777923,1.0,1.0,0.9833945631980896,1.0,-0.5862395167350769,0.2542322278022766,0.3320072889328003,0.0882578864693641,0.0,0.0,0.1292574852705001,25.001575469970703,25.0,-0.3287529051303863,-4135.13671875,36.3775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,304.17919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0922560691833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104633882641792,0.1442044675350189,-0.0337410792708396,0.0,9.362817945657298e-05,0.0,0.0,5.634619235992432,0.0,0.0,0.0,0.2750682830810547,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193388238549232,-857.3333740234375,304.1496887207031,0.5862571597099304,0.0595813766121864,0.0544191151857376,293.1521301269531,297.1499938964844,293.1499938964844,0.0229469332844018,-982.767333984375,304.14996337890625,0.6053215861320496,0.0649265870451927,0.0623797737061977,293.1571960449219,297.1499938964844,293.1499938964844,0.0288285538554191,-814.4747314453125,304.15093994140625,0.6289026141166687,0.0729280486702919,0.0516933090984821,293.1483154296875,297.1499938964844,293.1499938964844,0.0483111254870891,-1436.5093994140625,304.1495056152344,0.6875165700912476,0.0953869223594665,0.091183453798294,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5466174483299255,0.050000000745058,0.2289620041847229,291.14630126953125,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.146240234375,1.0,0.1595624387264251,1.0,1.0,0.9832440614700316,1.0,-0.5863869190216064,0.2542535364627838,0.332133412361145,0.0883890390396118,0.0,0.0,0.1295177638530731,24.99571228027344,25.0,-0.3451128602027893,-4137.5478515625,36.3866081237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.1827697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.0923022776842117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110573299229145,0.1443151831626892,-0.0337418876588344,0.0,9.3675080279354e-05,0.0,0.0,5.639328956604004,0.0,0.0,0.0,0.2750861346721649,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193802881985902,-858.2645263671875,304.149658203125,0.5865513682365417,0.0596483051776886,0.0544776581227779,293.1517944335937,297.1499938964844,293.1499938964844,0.0229734275490045,-983.3243408203124,304.14990234375,0.6054897904396057,0.0649668276309967,0.0624145790934562,293.1568908691406,297.1499938964844,293.1499938964844,0.0287413354963064,-814.0601196289062,304.1509094238281,0.6288429498672485,0.0728931352496147,0.0516668260097503,293.14801025390625,297.1499938964844,293.1499938964844,0.0483793392777442,-1437.6961669921875,304.14947509765625,0.6877679228782654,0.0954681187868118,0.0912579521536827,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.546663224697113,0.050000000745058,0.2289603352546692,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461181640625,1.0,0.1595659554004669,1.0,1.0,0.9830943942070008,1.0,-0.5865545868873596,0.2542827129364013,0.3322718739509582,0.0885258689522743,0.0,0.0,0.1297879368066787,24.98971176147461,25.0,-0.3585695028305053,-4140.052734375,36.397560119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12109375,18000.0,0.0,0.0,0.0923495590686798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106875538825988,0.1444302797317505,-0.0337427258491516,0.0,9.372305794386192e-05,0.0,0.0,5.644225120544434,0.0,0.0,0.0,0.2751047015190124,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.019468531012535,-860.2412719726562,304.1496276855469,0.5871736407279968,0.0597902759909629,0.0546019710600376,293.1510925292969,297.1499938964844,293.1499938964844,0.0230390448123216,-984.700927734375,304.1498413085937,0.6058886051177979,0.0650650709867477,0.0625008419156074,293.15631103515625,297.1499938964844,293.1499938964844,0.0286211632192134,-813.32666015625,304.1508178710937,0.6287673115730286,0.0728384777903556,0.0516243018209934,293.1474304199219,297.1499938964844,293.1499938964844,0.0485258027911186,-1440.2447509765625,304.1494140625,0.6883052587509155,0.0956422686576843,0.0914180278778076,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5467594265937805,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595774292945861,1.0,1.0,0.9827951192855836,1.0,-0.5869441628456116,0.2543620765209198,0.3325820863246918,0.08881526440382,0.0,0.0,0.1303550750017166,24.97734832763672,25.0,-0.3772064745426178,-4145.30810546875,36.42460250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.0924479067325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109278574585914,0.1446723490953445,-0.0337444953620433,0.0,9.382287680637091e-05,0.0,0.0,5.654527187347412,0.0,0.0,0.0,0.2751437723636627,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.019468531012535,-860.2412719726562,304.1496276855469,0.5871736407279968,0.0597902759909629,0.0546019710600376,293.1510925292969,297.1499938964844,293.1499938964844,0.0230390448123216,-984.700927734375,304.1498413085937,0.6058886051177979,0.0650650709867477,0.0625008419156074,293.15631103515625,297.1499938964844,293.1499938964844,0.0286211632192134,-813.32666015625,304.1508178710937,0.6287673115730286,0.0728384777903556,0.0516243018209934,293.1474304199219,297.1499938964844,293.1499938964844,0.0485258027911186,-1440.2447509765625,304.1494140625,0.6883052587509155,0.0956422686576843,0.0914180278778076,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5467594265937805,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595774292945861,1.0,1.0,0.9827951192855836,1.0,-0.5869441628456116,0.2543620765209198,0.3325820863246918,0.08881526440382,0.0,0.0,0.1303550750017166,24.97734832763672,25.0,-0.3772064745426178,-4145.30810546875,36.42460250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.0924479067325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109278574585914,0.1446723490953445,-0.0337444953620433,0.0,9.382287680637091e-05,0.0,0.0,5.654527187347412,0.0,0.0,0.0,0.2751437723636627,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195641666650772,-862.3756713867188,304.14959716796875,0.5878422856330872,0.0599434301257133,0.0547362901270389,293.1503601074219,297.1499938964844,293.1499938964844,0.0231224838644266,-986.4461669921876,304.1497497558594,0.6063744425773621,0.0651882365345954,0.0626105070114135,293.1557006835937,297.1499938964844,293.1499938964844,0.02856888435781,-812.9971923828125,304.150634765625,0.6287535429000854,0.072805181145668,0.0515965782105922,293.1468200683594,297.1499938964844,293.1499938964844,0.0486860461533069,-1443.0340576171875,304.1493530273437,0.6888900995254517,0.0958326011896133,0.0915933698415756,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5468617677688599,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595951318740844,1.0,1.0,0.9824957847595216,1.0,-0.5874096751213074,0.254470944404602,0.3329387009143829,0.0891263410449028,0.0,0.0,0.1309588402509689,24.96452140808105,25.0,-0.3808592855930328,-4150.90234375,36.45887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256103515625,304.20147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.092552825808525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111184574663639,0.1449309736490249,-0.0337463915348053,0.0,9.392935317009687e-05,0.0,0.0,5.665538311004639,0.0,0.0,0.0,0.2751855254173279,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195641666650772,-862.3756713867188,304.14959716796875,0.5878422856330872,0.0599434301257133,0.0547362901270389,293.1503601074219,297.1499938964844,293.1499938964844,0.0231224838644266,-986.4461669921876,304.1497497558594,0.6063744425773621,0.0651882365345954,0.0626105070114135,293.1557006835937,297.1499938964844,293.1499938964844,0.02856888435781,-812.9971923828125,304.150634765625,0.6287535429000854,0.072805181145668,0.0515965782105922,293.1468200683594,297.1499938964844,293.1499938964844,0.0486860461533069,-1443.0340576171875,304.1493530273437,0.6888900995254517,0.0958326011896133,0.0915933698415756,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5468617677688599,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595951318740844,1.0,1.0,0.9824957847595216,1.0,-0.5874096751213074,0.254470944404602,0.3329387009143829,0.0891263410449028,0.0,0.0,0.1309588402509689,24.96452140808105,25.0,-0.3808592855930328,-4150.90234375,36.45887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256103515625,304.20147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.990234375,18000.0,0.0,0.0,0.092552825808525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111184574663639,0.1449309736490249,-0.0337463915348053,0.0,9.392935317009687e-05,0.0,0.0,5.665538311004639,0.0,0.0,0.0,0.2751855254173279,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196670554578304,-864.662841796875,304.1495666503906,0.5885553956031799,0.0601074360311031,0.0548803433775901,293.14959716796875,297.1499938964844,293.1499938964844,0.0232237353920936,-988.55712890625,304.149658203125,0.6069456338882446,0.0653361305594444,0.062743455171585,293.155029296875,297.1499938964844,293.1499938964844,0.0285596251487731,-812.8732299804688,304.15045166015625,0.6288008093833923,0.0727930217981338,0.0515835396945476,293.14617919921875,297.1499938964844,293.1499938964844,0.0488596260547637,-1446.0565185546875,304.1492614746094,0.6895208358764648,0.0960386544466018,0.0917835608124733,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.546970009803772,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596191078424453,1.0,1.0,0.9821986556053162,1.0,-0.5879499912261963,0.2546088695526123,0.333341121673584,0.0894587785005569,0.0,0.0,0.131597101688385,24.95129776000977,25.0,-0.3696149587631225,-4156.81689453125,36.5003547668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,304.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.0926656424999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114570349454879,0.1452054381370544,-0.0337484069168567,0.0,9.404384763911366e-05,0.0,0.0,5.677231311798096,0.0,0.0,0.0,0.2752299010753631,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196670554578304,-864.662841796875,304.1495666503906,0.5885553956031799,0.0601074360311031,0.0548803433775901,293.14959716796875,297.1499938964844,293.1499938964844,0.0232237353920936,-988.55712890625,304.149658203125,0.6069456338882446,0.0653361305594444,0.062743455171585,293.155029296875,297.1499938964844,293.1499938964844,0.0285596251487731,-812.8732299804688,304.15045166015625,0.6288008093833923,0.0727930217981338,0.0515835396945476,293.14617919921875,297.1499938964844,293.1499938964844,0.0488596260547637,-1446.0565185546875,304.1492614746094,0.6895208358764648,0.0960386544466018,0.0917835608124733,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.546970009803772,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596191078424453,1.0,1.0,0.9821986556053162,1.0,-0.5879499912261963,0.2546088695526123,0.333341121673584,0.0894587785005569,0.0,0.0,0.131597101688385,24.95129776000977,25.0,-0.3696149587631225,-4156.81689453125,36.5003547668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,304.20928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.0926656424999237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114570349454879,0.1452054381370544,-0.0337484069168567,0.0,9.404384763911366e-05,0.0,0.0,5.677231311798096,0.0,0.0,0.0,0.2752299010753631,4.0,0.0,1.0
