time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197773184627294,-867.103515625,304.1495361328125,0.5893125534057617,0.0602823831140995,0.0550342239439487,293.1487731933594,297.1499938964844,293.1499938964844,0.0233434401452541,-991.0438842773438,304.1495666503906,0.6076034307479858,0.0655094236135482,0.0629003569483757,293.15435791015625,297.1499938964844,293.1499938964844,0.0285635851323604,-812.897705078125,304.1502685546875,0.628911018371582,0.0728026777505874,0.0515856780111789,293.14556884765625,297.1499938964844,293.1499938964844,0.0490465946495533,-1449.3131103515625,304.1492004394531,0.6901974678039551,0.0962605774402618,0.0919887721538543,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.547083854675293,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596496701240539,1.0,1.0,0.9819015264511108,1.0,-0.5885668396949768,0.2547766268253326,0.3337902128696441,0.0898129418492317,0.0,0.0,0.1322677284479141,24.937728881835938,25.0,-0.3439755141735077,-4163.04541015625,36.54928207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12274169921875,304.2172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.0927877128124237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117445975542068,0.1454951465129852,-0.0337505489587783,0.0,9.416772809345277e-05,0.0,0.0,5.68958044052124,0.0,0.0,0.0,0.275276780128479,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197773184627294,-867.103515625,304.1495361328125,0.5893125534057617,0.0602823831140995,0.0550342239439487,293.1487731933594,297.1499938964844,293.1499938964844,0.0233434401452541,-991.0438842773438,304.1495666503906,0.6076034307479858,0.0655094236135482,0.0629003569483757,293.15435791015625,297.1499938964844,293.1499938964844,0.0285635851323604,-812.897705078125,304.1502685546875,0.628911018371582,0.0728026777505874,0.0515856780111789,293.14556884765625,297.1499938964844,293.1499938964844,0.0490465946495533,-1449.3131103515625,304.1492004394531,0.6901974678039551,0.0962605774402618,0.0919887721538543,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.547083854675293,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596496701240539,1.0,1.0,0.9819015264511108,1.0,-0.5885668396949768,0.2547766268253326,0.3337902128696441,0.0898129418492317,0.0,0.0,0.1322677284479141,24.937728881835938,25.0,-0.3439755141735077,-4163.04541015625,36.54928207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12274169921875,304.2172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8671875,18000.0,0.0,0.0,0.0927877128124237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117445975542068,0.1454951465129852,-0.0337505489587783,0.0,9.416772809345277e-05,0.0,0.0,5.68958044052124,0.0,0.0,0.0,0.275276780128479,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198353808373212,-868.3844604492188,304.1495056152344,0.5897083878517151,0.0603741891682148,0.0551150515675544,293.1483764648437,297.1499938964844,293.1499938964844,0.0234107542783021,-992.438232421875,304.1495361328125,0.6079667210578918,0.0656062737107276,0.0629884451627731,293.1540222167969,297.1499938964844,293.1499938964844,0.0285495594143867,-812.9619750976562,304.1502685546875,0.628991425037384,0.0728162974119186,0.0515928827226161,293.145263671875,297.1499938964844,293.1499938964844,0.0491453669965267,-1451.0341796875,304.149169921875,0.6905538439750671,0.096377819776535,0.0920973271131515,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471429228782654,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.3179626464844,291.1449279785156,1.0,0.1596676409244537,1.0,1.0,0.9817529916763306,1.0,-0.588905930519104,0.2548725306987762,0.3340333700180053,0.0899985656142234,0.0,0.0,0.13261479139328,24.930828094482425,25.0,-0.3276596367359161,-4166.27978515625,36.576759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217956542969,304.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.0928527489304542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118939444422721,0.1456456035375595,-0.0337516628205776,0.0,9.423373558092862e-05,0.0,0.0,5.69599723815918,0.0,0.0,0.0,0.2753011584281921,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198952388018369,-869.7018432617188,304.14947509765625,0.5901144742965698,0.0604685805737972,0.0551982298493385,293.14794921875,297.1499938964844,293.1499938964844,0.0234826728701591,-993.9248046875,304.14947509765625,0.6083506941795349,0.0657093301415443,0.0630824267864227,293.1536560058594,297.1499938964844,293.1499938964844,0.028615677729249,-813.16845703125,304.15008544921875,0.6290876269340515,0.0728354901075363,0.0516039282083511,293.1449584960937,297.1499938964844,293.1499938964844,0.0492473356425762,-1452.8111572265625,304.1491394042969,0.6909210681915283,0.0964988619089126,0.0922094881534576,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5472032427787781,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.14483642578125,1.0,0.159687265753746,1.0,1.0,0.9816060662269592,1.0,-0.5892637372016907,0.2549757361412048,0.3342880308628082,0.0901895090937614,0.0,0.0,0.1329684555530548,24.92386817932129,25.0,-0.3103780746459961,-4169.583984375,36.60609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.0929203331470489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120464578270912,0.1457992643117904,-0.0337528064846992,0.0,9.430232603335752e-05,0.0,0.0,5.702552795410156,0.0,0.0,0.0,0.2753260731697082,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.020020205527544,-872.4424438476562,304.1494445800781,0.5909557342529297,0.0606649480760097,0.0553713962435722,293.1470947265625,297.1499938964844,293.1499938964844,0.0236401055008173,-997.1681518554688,304.1493835449219,0.609178364276886,0.0659336969256401,0.063287653028965,293.1529541015625,297.1499938964844,293.1499938964844,0.0286892894655466,-813.7268676757812,304.1499328613281,0.6293253302574158,0.0728896781802177,0.0516370870172977,293.14434814453125,297.1499938964844,293.1499938964844,0.049460519105196,-1456.5277099609375,304.1490783691406,0.6916868686676025,0.0967520028352737,0.0924443006515502,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.54732745885849,0.050000000745058,0.2289362251758575,291.1446838378906,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446533203125,1.0,0.1597314476966858,1.0,1.0,0.9813121557235718,1.0,-0.5900340676307678,0.2552033066749573,0.3348307609558105,0.0905872657895088,0.0,0.0,0.1336932778358459,24.90981101989746,25.0,-0.2662111222743988,-4176.38671875,36.67023086547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11865234375,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.0930631011724472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123601421713829,0.1461153030395507,-0.0337551608681678,0.0,9.444721945328638e-05,0.0,0.0,5.7160420417785645,0.0,0.0,0.0,0.2753773629665375,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.020020205527544,-872.4424438476562,304.1494445800781,0.5909557342529297,0.0606649480760097,0.0553713962435722,293.1470947265625,297.1499938964844,293.1499938964844,0.0236401055008173,-997.1681518554688,304.1493835449219,0.609178364276886,0.0659336969256401,0.063287653028965,293.1529541015625,297.1499938964844,293.1499938964844,0.0286892894655466,-813.7268676757812,304.1499328613281,0.6293253302574158,0.0728896781802177,0.0516370870172977,293.14434814453125,297.1499938964844,293.1499938964844,0.049460519105196,-1456.5277099609375,304.1490783691406,0.6916868686676025,0.0967520028352737,0.0924443006515502,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.54732745885849,0.050000000745058,0.2289362251758575,291.1446838378906,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446533203125,1.0,0.1597314476966858,1.0,1.0,0.9813121557235718,1.0,-0.5900340676307678,0.2552033066749573,0.3348307609558105,0.0905872657895088,0.0,0.0,0.1336932778358459,24.90981101989746,25.0,-0.2662111222743988,-4176.38671875,36.67023086547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11865234375,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.0930631011724472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123601421713829,0.1461153030395507,-0.0337551608681678,0.0,9.444721945328638e-05,0.0,0.0,5.7160420417785645,0.0,0.0,0.0,0.2753773629665375,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201524402946233,-875.3279418945312,304.1494140625,0.5918365716934204,0.0608717016875743,0.0555539466440677,293.146240234375,297.1499938964844,293.1499938964844,0.0238166078925132,-1000.7869873046876,304.1492919921875,0.6100879311561584,0.0661834105849266,0.0635169371962547,293.1521911621094,297.1499938964844,293.1499938964844,0.0288979262113571,-814.5967407226562,304.1495666503906,0.629627525806427,0.0729666277766227,0.0516860671341419,293.14373779296875,297.1499938964844,293.1499938964844,0.0496863983571529,-1460.467529296875,304.1490173339844,0.6924954652786255,0.0970203727483749,0.0926935896277427,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5474563837051392,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597826480865478,1.0,1.0,0.9810182452201844,1.0,-0.5908806920051575,0.2554605901241302,0.3354200720787048,0.0910069346427917,0.0,0.0,0.1344376653432846,24.89561080932617,25.0,-0.2122648507356643,-4183.43994140625,36.74207305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163635253906,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.0932164564728736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126839965581893,0.1464415937662124,-0.0337576046586036,0.0,9.460285218665376e-05,0.0,0.0,5.729979991912842,0.0,0.0,0.0,0.2754304111003876,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201524402946233,-875.3279418945312,304.1494140625,0.5918365716934204,0.0608717016875743,0.0555539466440677,293.146240234375,297.1499938964844,293.1499938964844,0.0238166078925132,-1000.7869873046876,304.1492919921875,0.6100879311561584,0.0661834105849266,0.0635169371962547,293.1521911621094,297.1499938964844,293.1499938964844,0.0288979262113571,-814.5967407226562,304.1495666503906,0.629627525806427,0.0729666277766227,0.0516860671341419,293.14373779296875,297.1499938964844,293.1499938964844,0.0496863983571529,-1460.467529296875,304.1490173339844,0.6924954652786255,0.0970203727483749,0.0926935896277427,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5474563837051392,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597826480865478,1.0,1.0,0.9810182452201844,1.0,-0.5908806920051575,0.2554605901241302,0.3354200720787048,0.0910069346427917,0.0,0.0,0.1344376653432846,24.89561080932617,25.0,-0.2122648507356643,-4183.43994140625,36.74207305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163635253906,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.0932164564728736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126839965581893,0.1464415937662124,-0.0337576046586036,0.0,9.460285218665376e-05,0.0,0.0,5.729979991912842,0.0,0.0,0.0,0.2754304111003876,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.020291905850172,-878.35498046875,304.1493835449219,0.5927555561065674,0.0610886886715889,0.0557457767426967,293.1453552246094,297.1499938964844,293.1499938964844,0.0240125022828578,-1004.7824096679688,304.1492004394531,0.6110780239105225,0.0664585903286933,0.0637704730033874,293.15142822265625,297.1499938964844,293.1499938964844,0.0290462020784616,-815.386474609375,304.1494140625,0.6299948692321777,0.0730663388967514,0.051751147955656,293.14312744140625,297.1499938964844,293.1499938964844,0.0499247610569,-1464.626953125,304.14892578125,0.6933461427688599,0.0973038896918296,0.0929573103785514,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5475896000862122,0.050000000745058,0.2289267629384994,291.1444091796875,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.1444091796875,1.0,0.1598410904407501,1.0,1.0,0.9807272553443908,1.0,-0.5918039679527283,0.2557477951049804,0.3360562026500702,0.0914484709501266,0.0,0.0,0.135192722082138,24.881357192993164,25.0,-0.091110847890377,-4190.63671875,36.82178115844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.0933800637722015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130148619413375,0.1467749923467636,-0.0337601229548454,0.0,9.476889681536704e-05,0.0,0.0,5.744232654571533,0.0,0.0,0.0,0.2754846811294555,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.020291905850172,-878.35498046875,304.1493835449219,0.5927555561065674,0.0610886886715889,0.0557457767426967,293.1453552246094,297.1499938964844,293.1499938964844,0.0240125022828578,-1004.7824096679688,304.1492004394531,0.6110780239105225,0.0664585903286933,0.0637704730033874,293.15142822265625,297.1499938964844,293.1499938964844,0.0290462020784616,-815.386474609375,304.1494140625,0.6299948692321777,0.0730663388967514,0.051751147955656,293.14312744140625,297.1499938964844,293.1499938964844,0.0499247610569,-1464.626953125,304.14892578125,0.6933461427688599,0.0973038896918296,0.0929573103785514,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5475896000862122,0.050000000745058,0.2289267629384994,291.1444091796875,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.1444091796875,1.0,0.1598410904407501,1.0,1.0,0.9807272553443908,1.0,-0.5918039679527283,0.2557477951049804,0.3360562026500702,0.0914484709501266,0.0,0.0,0.135192722082138,24.881357192993164,25.0,-0.091110847890377,-4190.63671875,36.82178115844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114013671875,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.0933800637722015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130148619413375,0.1467749923467636,-0.0337601229548454,0.0,9.476889681536704e-05,0.0,0.0,5.744232654571533,0.0,0.0,0.0,0.2754846811294555,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204375628381967,-881.4973754882812,304.1493530273437,0.5937060713768005,0.0613144598901271,0.0559456832706928,293.1444702148437,297.1499938964844,293.1499938964844,0.024225827306509,-1009.1074829101562,304.14910888671875,0.6121326684951782,0.0667564943432807,0.0640457868576049,293.1506652832031,297.1499938964844,293.1499938964844,0.029260367155075,-816.650146484375,304.1492919921875,0.6304208636283875,0.0731868371367454,0.0518308915197849,293.1425170898437,297.1499938964844,293.1499938964844,0.0501734614372253,-1468.9676513671875,304.1488952636719,0.6942330002784729,0.0976006239652633,0.0932337716221809,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5477261543273926,0.050000000745058,0.2289218455553054,291.1444702148437,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.159906268119812,1.0,1.0,0.9804362654685974,1.0,-0.5927959084510803,0.2560615837574005,0.3367343246936798,0.091910108923912,0.0,0.0,0.1359283328056335,24.867170333862305,25.0,0.172878548502922,-4197.75439453125,36.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.0935517325997352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133422031998634,0.1471048593521118,-0.0337626598775386,0.0,9.494311234448104e-05,0.0,0.0,5.758355140686035,0.0,0.0,0.0,0.2755385935306549,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204375628381967,-881.4973754882812,304.1493530273437,0.5937060713768005,0.0613144598901271,0.0559456832706928,293.1444702148437,297.1499938964844,293.1499938964844,0.024225827306509,-1009.1074829101562,304.14910888671875,0.6121326684951782,0.0667564943432807,0.0640457868576049,293.1506652832031,297.1499938964844,293.1499938964844,0.029260367155075,-816.650146484375,304.1492919921875,0.6304208636283875,0.0731868371367454,0.0518308915197849,293.1425170898437,297.1499938964844,293.1499938964844,0.0501734614372253,-1468.9676513671875,304.1488952636719,0.6942330002784729,0.0976006239652633,0.0932337716221809,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5477261543273926,0.050000000745058,0.2289218455553054,291.1444702148437,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.159906268119812,1.0,1.0,0.9804362654685974,1.0,-0.5927959084510803,0.2560615837574005,0.3367343246936798,0.091910108923912,0.0,0.0,0.1359283328056335,24.867170333862305,25.0,0.172878548502922,-4197.75439453125,36.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1117553710937,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.0935517325997352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133422031998634,0.1471048593521118,-0.0337626598775386,0.0,9.494311234448104e-05,0.0,0.0,5.758355140686035,0.0,0.0,0.0,0.2755385935306549,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205126032233238,-883.1085815429688,304.1493225097656,0.5941922068595886,0.0614304952323436,0.0560485571622848,293.14404296875,297.1499938964844,293.1499938964844,0.0243390686810016,-1011.3925170898438,304.1490783691406,0.6126813292503357,0.0669139847159385,0.0641916617751121,293.1502990722656,297.1499938964844,293.1499938964844,0.0293284151703119,-817.3666381835938,304.1492919921875,0.6306552290916443,0.073254682123661,0.0518761649727821,293.1422119140625,297.1499938964844,293.1499938964844,0.0503014847636222,-1471.2020263671875,304.1488647460937,0.6946892738342285,0.0977538228034973,0.0933766961097717,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.547795295715332,0.050000000745058,0.2289193421602249,291.14459228515625,291.1499938964844,272.0278625488281,271.59423828125,284.132080078125,293.3182983398437,291.1446533203125,1.0,0.1599414944648742,1.0,1.0,0.9802907705307008,1.0,-0.5933172702789307,0.256228357553482,0.3370889127254486,0.0921483486890792,0.0,0.0,0.1362764537334442,24.860164642333984,25.0,0.3210236728191376,-4201.21337890625,36.954891204833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107177734375,304.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0936399176716804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134991496801376,0.1472630500793457,-0.0337639041244983,0.0,9.503260662313552e-05,0.0,0.0,5.765137195587158,0.0,0.0,0.0,0.2755645513534546,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205889847129583,-884.7434692382812,304.1493225097656,0.5946843028068542,0.0615483447909355,0.0561531223356723,293.1435852050781,297.1499938964844,293.1499938964844,0.0244563892483711,-1013.7523803710938,304.1490173339844,0.6132420897483826,0.0670766159892082,0.0643424987792968,293.14990234375,297.1499938964844,293.1499938964844,0.0293912645429372,-818.121337890625,304.1492919921875,0.6309025287628174,0.0733272209763526,0.0519247613847255,293.1419372558594,297.1499938964844,293.1499938964844,0.0504317134618759,-1473.4752197265625,304.1488342285156,0.695152997970581,0.097909890115261,0.0935223922133445,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478649139404297,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.14483642578125,1.0,0.159978374838829,1.0,1.0,0.980147659778595,1.0,-0.5938539505004883,0.2564009726047516,0.3374530076980591,0.092391237616539,0.0,0.0,0.13660828769207,24.853240966796875,25.0,0.45296511054039,-4204.578125,37.002777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097717285156,304.26629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.0937290042638778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136496663093566,0.1474147737026214,-0.033765111118555,0.0,9.512302494840696e-05,0.0,0.0,5.771648406982422,0.0,0.0,0.0,0.2755895256996155,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206823889166116,-886.736083984375,304.1492919921875,0.5952821373939514,0.0616920888423919,0.0562807545065879,293.14306640625,297.1499938964844,293.1499938964844,0.0246025882661342,-1016.6829833984376,304.14898681640625,0.6139302253723145,0.067278504371643,0.0645300075411796,293.1494445800781,297.1499938964844,293.1499938964844,0.0294662844389677,-819.0951538085938,304.1493225097656,0.6312164664268494,0.0734205096960067,0.0519874915480613,293.1416015625,297.1499938964844,293.1499938964844,0.0505908839404583,-1476.2542724609375,304.1488037109375,0.6957188248634338,0.098100833594799,0.0937008112668991,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479488372802734,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.1451110839844,1.0,0.1600248217582702,1.0,1.0,0.9799758791923524,1.0,-0.5945179462432861,0.2566157579421997,0.3379021883010864,0.0926887914538383,0.0,0.0,0.1369825601577758,24.845064163208008,25.0,0.5792633891105652,-4208.478515625,37.06248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,304.2705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.853515625,18000.0,0.0,0.0,0.0938364118337631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113820381462574,0.1475868821144104,-0.0337664969265461,0.0,9.523202606942505e-05,0.0,0.0,5.77903938293457,0.0,0.0,0.0,0.2756179273128509,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.020745750516653,-888.0838012695312,304.1492919921875,0.5956848859786987,0.0617893002927303,0.0563671328127384,293.1427307128906,297.1499938964844,293.1499938964844,0.0247034877538681,-1018.6990356445312,304.1489562988281,0.6143984198570251,0.0674172714352607,0.0646590441465377,293.1491394042969,297.1499938964844,293.1499938964844,0.0295169074088335,-819.7858276367188,304.1493225097656,0.6314364671707153,0.0734866261482238,0.0520320944488048,293.141357421875,297.1499938964844,293.1499938964844,0.0506988167762756,-1478.1392822265625,304.1487731933594,0.6961016654968262,0.0982303842902183,0.0938219428062439,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5480049252510071,0.050000000745058,0.2289118021726608,291.14520263671875,291.1499938964844,272.0232238769531,271.58404541015625,284.13641357421875,293.318359375,291.1452941894531,1.0,0.1600572019815445,1.0,1.0,0.9798613786697388,1.0,-0.5949729681015015,0.2567636370658874,0.338209331035614,0.0928910076618194,0.0,0.0,0.1372160911560058,24.839712142944336,25.0,0.6388759016990662,-4210.98828125,37.10369491577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083374023437,304.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0939078032970428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139273419976234,0.147694706916809,-0.0337673723697662,0.0,9.530448005534708e-05,0.0,0.0,5.7836737632751465,0.0,0.0,0.0,0.2756357491016388,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209073573350906,-891.5076293945312,304.1492614746094,0.5967025756835938,0.0620362348854541,0.0565867014229297,293.1418762207031,297.1499938964844,293.1499938964844,0.0249658487737178,-1023.9189453125,304.1488647460937,0.6155927181243896,0.0677761808037757,0.0649932324886322,293.1483764648437,297.1499938964844,293.1499938964844,0.0296478029340505,-821.6414794921875,304.1493225097656,0.6320175528526306,0.0736633911728859,0.0521517321467399,293.14080810546875,297.1499938964844,293.1499938964844,0.0509739331901073,-1482.946533203125,304.1487121582031,0.6970738768577576,0.0985606163740158,0.0941309481859207,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481455326080322,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.1457824707031,1.0,0.1601422727108001,1.0,1.0,0.9795750975608826,1.0,-0.5961458683013916,0.2571468353271484,0.3389990627765655,0.0934077724814415,0.0,0.0,0.1377527117729187,24.82666778564453,25.0,0.7147702574729919,-4216.9853515625,37.21084213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,304.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.0940839424729347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114174023270607,0.1479434370994568,-0.0337694063782691,0.0,9.548324305796996e-05,0.0,0.0,5.794370174407959,0.0,0.0,0.0,0.2756769359111786,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209073573350906,-891.5076293945312,304.1492614746094,0.5967025756835938,0.0620362348854541,0.0565867014229297,293.1418762207031,297.1499938964844,293.1499938964844,0.0249658487737178,-1023.9189453125,304.1488647460937,0.6155927181243896,0.0677761808037757,0.0649932324886322,293.1483764648437,297.1499938964844,293.1499938964844,0.0296478029340505,-821.6414794921875,304.1493225097656,0.6320175528526306,0.0736633911728859,0.0521517321467399,293.14080810546875,297.1499938964844,293.1499938964844,0.0509739331901073,-1482.946533203125,304.1487121582031,0.6970738768577576,0.0985606163740158,0.0941309481859207,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481455326080322,0.050000000745058,0.2289067655801773,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.1457824707031,1.0,0.1601422727108001,1.0,1.0,0.9795750975608826,1.0,-0.5961458683013916,0.2571468353271484,0.3389990627765655,0.0934077724814415,0.0,0.0,0.1377527117729187,24.82666778564453,25.0,0.7147702574729919,-4216.9853515625,37.21084213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,304.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.0940839424729347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114174023270607,0.1479434370994568,-0.0337694063782691,0.0,9.548324305796996e-05,0.0,0.0,5.794370174407959,0.0,0.0,0.0,0.2756769359111786,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210736785084009,-895.0115966796875,304.14923095703125,0.597734272480011,0.0622885972261428,0.0568113178014755,293.1410522460937,297.1499938964844,293.1499938964844,0.0252432338893413,-1029.403076171875,304.1487731933594,0.6168211102485657,0.0681523531675338,0.0653441399335861,293.14764404296875,297.1499938964844,293.1499938964844,0.0297901704907417,-823.6845703125,304.1493225097656,0.6326439380645752,0.0738569498062133,0.0522833094000816,293.1402893066406,297.1499938964844,293.1499938964844,0.0512567348778247,-1487.8927001953125,304.148681640625,0.6980671286582947,0.0988998711109161,0.0944487303495407,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482861995697021,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.14630126953125,1.0,0.1602335125207901,1.0,1.0,0.9792924523353576,1.0,-0.5973698496818542,0.2575490474700928,0.3398208022117615,0.0939412713050842,0.0,0.0,0.1382212042808532,24.81418800354004,25.0,0.7043061256408691,-4222.59814453125,37.32404708862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10760498046875,304.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.0942534953355789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143902093172073,0.1481614112854004,-0.033771201968193,0.0,9.565531217958778e-05,0.0,0.0,5.803751468658447,0.0,0.0,0.0,0.2757131457328796,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210736785084009,-895.0115966796875,304.14923095703125,0.597734272480011,0.0622885972261428,0.0568113178014755,293.1410522460937,297.1499938964844,293.1499938964844,0.0252432338893413,-1029.403076171875,304.1487731933594,0.6168211102485657,0.0681523531675338,0.0653441399335861,293.14764404296875,297.1499938964844,293.1499938964844,0.0297901704907417,-823.6845703125,304.1493225097656,0.6326439380645752,0.0738569498062133,0.0522833094000816,293.1402893066406,297.1499938964844,293.1499938964844,0.0512567348778247,-1487.8927001953125,304.148681640625,0.6980671286582947,0.0988998711109161,0.0944487303495407,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5482861995697021,0.050000000745058,0.2289017140865326,291.14617919921875,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.14630126953125,1.0,0.1602335125207901,1.0,1.0,0.9792924523353576,1.0,-0.5973698496818542,0.2575490474700928,0.3398208022117615,0.0939412713050842,0.0,0.0,0.1382212042808532,24.81418800354004,25.0,0.7043061256408691,-4222.59814453125,37.32404708862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10760498046875,304.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.0942534953355789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143902093172073,0.1481614112854004,-0.033771201968193,0.0,9.565531217958778e-05,0.0,0.0,5.803751468658447,0.0,0.0,0.0,0.2757131457328796,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212442018091678,-898.5846557617188,304.1492004394531,0.5987760424613953,0.0625455006957054,0.0570401549339294,293.1402282714844,297.1499938964844,293.1499938964844,0.0255341455340385,-1035.1190185546875,304.1487121582031,0.6180762648582458,0.0685435235500335,0.0657095834612846,293.1469116210937,297.1499938964844,293.1499938964844,0.0299522876739501,-825.892822265625,304.1492614746094,0.6333102583885193,0.0740654468536377,0.0524255223572254,293.1398010253906,297.1499938964844,293.1499938964844,0.051546324044466,-1492.9627685546875,304.1486511230469,0.6990774273872375,0.0992468670010566,0.0947740375995636,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5484264492988586,0.050000000745058,0.2288966923952102,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.146728515625,1.0,0.1603303104639053,1.0,1.0,0.9790098071098328,1.0,-0.5986380577087402,0.2579677104949951,0.3406703472137451,0.0944898426532745,0.0,0.0,0.1386335492134094,24.80229759216309,25.0,0.6360273361206055,-4227.8955078125,37.44266891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083984375,304.28887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0944136828184127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145806312561035,0.1483534127473831,-0.0337727852165699,0.0,9.58178861765191e-05,0.0,0.0,5.812017917633057,0.0,0.0,0.0,0.2757450342178345,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212442018091678,-898.5846557617188,304.1492004394531,0.5987760424613953,0.0625455006957054,0.0570401549339294,293.1402282714844,297.1499938964844,293.1499938964844,0.0255341455340385,-1035.1190185546875,304.1487121582031,0.6180762648582458,0.0685435235500335,0.0657095834612846,293.1469116210937,297.1499938964844,293.1499938964844,0.0299522876739501,-825.892822265625,304.1492614746094,0.6333102583885193,0.0740654468536377,0.0524255223572254,293.1398010253906,297.1499938964844,293.1499938964844,0.051546324044466,-1492.9627685546875,304.1486511230469,0.6990774273872375,0.0992468670010566,0.0947740375995636,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5484264492988586,0.050000000745058,0.2288966923952102,291.1466369628906,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.146728515625,1.0,0.1603303104639053,1.0,1.0,0.9790098071098328,1.0,-0.5986380577087402,0.2579677104949951,0.3406703472137451,0.0944898426532745,0.0,0.0,0.1386335492134094,24.80229759216309,25.0,0.6360273361206055,-4227.8955078125,37.44266891479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083984375,304.28887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.244140625,18000.0,0.0,0.0,0.0944136828184127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145806312561035,0.1483534127473831,-0.0337727852165699,0.0,9.58178861765191e-05,0.0,0.0,5.812017917633057,0.0,0.0,0.0,0.2757450342178345,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.021331001073122,-900.3959350585938,304.1492004394531,0.5993000268936157,0.0626755207777023,0.0571560375392437,293.1398620605469,297.1499938964844,293.1499938964844,0.0256845671683549,-1038.0604248046875,304.148681640625,0.6187130808830261,0.068744421005249,0.0658974796533584,293.14654541015625,297.1499938964844,293.1499938964844,0.030039370059967,-827.0594482421875,304.1492614746094,0.6336578726768494,0.0741750970482826,0.0525004900991916,293.1395568847656,297.1499938964844,293.1499938964844,0.0516935363411903,-1495.542236328125,304.14862060546875,0.6995882987976074,0.0994230955839157,0.0949393585324287,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5484963059425354,0.050000000745058,0.2288941890001297,291.1468505859375,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.1469421386719,1.0,0.1603807508945465,1.0,1.0,0.9788684844970704,1.0,-0.5992880463600159,0.2581828236579895,0.341105192899704,0.0947697535157203,0.0,0.0,0.1388210356235504,24.79658508300781,25.0,0.5922200083732605,-4230.4423828125,37.50395965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,304.2909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.0944894701242446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146671995520591,0.1484407037496566,-0.0337735041975975,0.0,9.589480032445864e-05,0.0,0.0,5.815776824951172,0.0,0.0,0.0,0.2757595479488373,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214188266545534,-902.2236328125,304.149169921875,0.5998257994651794,0.0628065764904022,0.0572728887200355,293.13946533203125,297.1499938964844,293.1499938964844,0.0258383490145206,-1041.0579833984375,304.14862060546875,0.6193560361862183,0.068948894739151,0.0660888478159904,293.1462097167969,297.1499938964844,293.1499938964844,0.0301297456026077,-828.2688598632812,304.14923095703125,0.6340152621269226,0.0742884427309036,0.0525780878961086,293.13934326171875,297.1499938964844,293.1499938964844,0.0518423914909362,-1498.152099609375,304.1485900878906,0.7001029253005981,0.0996011719107627,0.0951064601540565,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5485659241676331,0.050000000745058,0.2288917005062103,291.14703369140625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.1471252441406,1.0,0.1604326218366623,1.0,1.0,0.9787290692329408,1.0,-0.5999485850334167,0.2584018111228943,0.3415468037128448,0.0950533375144004,0.0,0.0,0.1389968246221542,24.791051864624023,25.0,0.5414520502090454,-4232.927734375,37.56660461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098937988281,304.2929077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0945618152618408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147482842206955,0.1485224664211273,-0.0337741784751415,0.0,9.596822201274335e-05,0.0,0.0,5.8192973136901855,0.0,0.0,0.0,0.2757731080055237,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215971786528825,-905.9200439453124,304.1491394042969,0.6008808016777039,0.0630712211132049,0.0575089454650878,293.13873291015625,297.1499938964844,293.1499938964844,0.0261546224355697,-1047.193359375,304.1485595703125,0.6206556558609009,0.0693666636943817,0.0664802119135856,293.1455078125,297.1499938964844,293.1499938964844,0.0303188487887382,-830.7958374023438,304.149169921875,0.6347545385360718,0.074524387717247,0.0527399256825447,293.1388854980469,297.1499938964844,293.1499938964844,0.0521442256867885,-1503.44873046875,304.1485595703125,0.7011409401893616,0.099961906671524,0.0954451486468315,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5487043857574463,0.050000000745058,0.2288867533206939,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474304199219,1.0,0.1605399996042251,1.0,1.0,0.9784502387046814,1.0,-0.6012963652610779,0.2588492631912231,0.3424471020698547,0.0956306159496307,0.0,0.0,0.1393228322267532,24.780467987060547,25.0,0.4326952695846557,-4237.75537109375,37.69537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11199951171875,304.29656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0946968346834182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148982048034668,0.1486736238002777,-0.0337754115462303,0.0,9.610525012249128e-05,0.0,0.0,5.825805187225342,0.0,0.0,0.0,0.2757982015609741,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215971786528825,-905.9200439453124,304.1491394042969,0.6008808016777039,0.0630712211132049,0.0575089454650878,293.13873291015625,297.1499938964844,293.1499938964844,0.0261546224355697,-1047.193359375,304.1485595703125,0.6206556558609009,0.0693666636943817,0.0664802119135856,293.1455078125,297.1499938964844,293.1499938964844,0.0303188487887382,-830.7958374023438,304.149169921875,0.6347545385360718,0.074524387717247,0.0527399256825447,293.1388854980469,297.1499938964844,293.1499938964844,0.0521442256867885,-1503.44873046875,304.1485595703125,0.7011409401893616,0.099961906671524,0.0954451486468315,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5487043857574463,0.050000000745058,0.2288867533206939,291.1473693847656,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474304199219,1.0,0.1605399996042251,1.0,1.0,0.9784502387046814,1.0,-0.6012963652610779,0.2588492631912231,0.3424471020698547,0.0956306159496307,0.0,0.0,0.1393228322267532,24.780467987060547,25.0,0.4326952695846557,-4237.75537109375,37.69537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11199951171875,304.29656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0946968346834182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148982048034668,0.1486736238002777,-0.0337754115462303,0.0,9.610525012249128e-05,0.0,0.0,5.825805187225342,0.0,0.0,0.0,0.2757982015609741,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.021779142320156,-909.6703491210938,304.1491394042969,0.6019393801689148,0.0633391365408897,0.0577480681240558,293.1380310058594,297.1499938964844,293.1499938964844,0.0264829602092504,-1053.518798828125,304.14849853515625,0.62197345495224,0.0697959661483764,0.0668828934431076,293.1448669433594,297.1499938964844,293.1499938964844,0.0305192451924085,-833.4682006835938,304.14910888671875,0.6355265974998474,0.0747727304697036,0.0529106818139553,293.13848876953125,297.1499938964844,293.1499938964844,0.052451554685831,-1508.8482666015625,304.1485290527344,0.7021899819374084,0.1003287658095359,0.095789797604084,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488414168357849,0.050000000745058,0.2288818806409835,291.1476135253906,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606523990631103,1.0,1.0,0.978171408176422,1.0,-0.6026793122291565,0.2593092024326324,0.3433701395988464,0.0962214618921279,0.0,0.0,0.1396197527647018,24.770606994628903,25.0,0.3258405923843384,-4242.4248046875,37.8288688659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145324707031,304.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0948176309466362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150341108441352,0.1488106250762939,-0.0337765216827392,0.0,9.622783545637505e-05,0.0,0.0,5.83170223236084,0.0,0.0,0.0,0.2758209109306335,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.021779142320156,-909.6703491210938,304.1491394042969,0.6019393801689148,0.0633391365408897,0.0577480681240558,293.1380310058594,297.1499938964844,293.1499938964844,0.0264829602092504,-1053.518798828125,304.14849853515625,0.62197345495224,0.0697959661483764,0.0668828934431076,293.1448669433594,297.1499938964844,293.1499938964844,0.0305192451924085,-833.4682006835938,304.14910888671875,0.6355265974998474,0.0747727304697036,0.0529106818139553,293.13848876953125,297.1499938964844,293.1499938964844,0.052451554685831,-1508.8482666015625,304.1485290527344,0.7021899819374084,0.1003287658095359,0.095789797604084,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488414168357849,0.050000000745058,0.2288818806409835,291.1476135253906,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606523990631103,1.0,1.0,0.978171408176422,1.0,-0.6026793122291565,0.2593092024326324,0.3433701395988464,0.0962214618921279,0.0,0.0,0.1396197527647018,24.770606994628903,25.0,0.3258405923843384,-4242.4248046875,37.8288688659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145324707031,304.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0948176309466362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150341108441352,0.1488106250762939,-0.0337765216827392,0.0,9.622783545637505e-05,0.0,0.0,5.83170223236084,0.0,0.0,0.0,0.2758209109306335,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219642892479896,-913.4654541015624,304.14910888671875,0.6029989719390869,0.06360974162817,0.0579897239804267,293.1373596191406,297.1499938964844,293.1499938964844,0.0268366374075412,-1059.9635009765625,304.1484069824219,0.6233046650886536,0.0702347978949546,0.0672949627041816,293.14422607421875,297.1499938964844,293.1499938964844,0.0307294391095638,-836.2653198242188,304.1490478515625,0.636326253414154,0.0750316008925437,0.0530890524387359,293.1380920410156,297.1499938964844,293.1499938964844,0.052763607352972,-1514.3377685546875,304.14849853515625,0.7032474279403687,0.1007008925080299,0.0961395800113678,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.548976719379425,0.050000000745058,0.2288770526647567,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478271484375,1.0,0.1607692539691925,1.0,1.0,0.9778969287872314,1.0,-0.6040919423103333,0.2597792744636535,0.3443126678466797,0.0968243703246116,0.0,0.0,0.1398990154266357,24.76146125793457,25.0,0.2220920473337173,-4246.98583984375,37.96653366088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172790527344,304.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0949254110455513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151610538363456,0.1489385962486267,-0.033777542412281,0.0,9.633722947910428e-05,0.0,0.0,5.837206840515137,0.0,0.0,0.0,0.2758420407772064,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219642892479896,-913.4654541015624,304.14910888671875,0.6029989719390869,0.06360974162817,0.0579897239804267,293.1373596191406,297.1499938964844,293.1499938964844,0.0268366374075412,-1059.9635009765625,304.1484069824219,0.6233046650886536,0.0702347978949546,0.0672949627041816,293.14422607421875,297.1499938964844,293.1499938964844,0.0307294391095638,-836.2653198242188,304.1490478515625,0.636326253414154,0.0750316008925437,0.0530890524387359,293.1380920410156,297.1499938964844,293.1499938964844,0.052763607352972,-1514.3377685546875,304.14849853515625,0.7032474279403687,0.1007008925080299,0.0961395800113678,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.548976719379425,0.050000000745058,0.2288770526647567,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478271484375,1.0,0.1607692539691925,1.0,1.0,0.9778969287872314,1.0,-0.6040919423103333,0.2597792744636535,0.3443126678466797,0.0968243703246116,0.0,0.0,0.1398990154266357,24.76146125793457,25.0,0.2220920473337173,-4246.98583984375,37.96653366088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172790527344,304.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0949254110455513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151610538363456,0.1489385962486267,-0.033777542412281,0.0,9.633722947910428e-05,0.0,0.0,5.837206840515137,0.0,0.0,0.0,0.2758420407772064,4.0,0.0,1.0
