time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.022152304649353,-917.2979125976562,304.14910888671875,0.6040575504302979,0.0638825446367263,0.0582334622740745,293.1367492675781,297.1499938964844,293.1499938964844,0.0271538123488426,-1066.5751953125,304.1484069824219,0.6246453523635864,0.0706811994314193,0.0677146539092063,293.1436462402344,297.1499938964844,293.1499938964844,0.0309480559080839,-839.1678466796875,304.1490173339844,0.6371490955352783,0.0752992704510688,0.0532738491892814,293.1377258300781,297.1499938964844,293.1499938964844,0.0530796833336353,-1519.9049072265625,304.1484680175781,0.7043111324310303,0.1010775566101074,0.0964938178658485,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5491101741790771,0.050000000745058,0.2288722991943359,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.1479187011719,1.0,0.1608901172876358,1.0,1.0,0.9776224493980408,1.0,-0.6055293679237366,0.2602574825286865,0.3452718555927276,0.0974386185407638,0.0,0.0,0.1401692330837249,24.75302124023437,25.0,0.1304942518472671,-4251.47900390625,38.107887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0950219854712486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115283153951168,0.1490616649389267,-0.0337785109877586,0.0,9.643523662816732e-05,0.0,0.0,5.8424973487854,0.0,0.0,0.0,0.2758623361587524,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.022152304649353,-917.2979125976562,304.14910888671875,0.6040575504302979,0.0638825446367263,0.0582334622740745,293.1367492675781,297.1499938964844,293.1499938964844,0.0271538123488426,-1066.5751953125,304.1484069824219,0.6246453523635864,0.0706811994314193,0.0677146539092063,293.1436462402344,297.1499938964844,293.1499938964844,0.0309480559080839,-839.1678466796875,304.1490173339844,0.6371490955352783,0.0752992704510688,0.0532738491892814,293.1377258300781,297.1499938964844,293.1499938964844,0.0530796833336353,-1519.9049072265625,304.1484680175781,0.7043111324310303,0.1010775566101074,0.0964938178658485,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5491101741790771,0.050000000745058,0.2288722991943359,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.1479187011719,1.0,0.1608901172876358,1.0,1.0,0.9776224493980408,1.0,-0.6055293679237366,0.2602574825286865,0.3452718555927276,0.0974386185407638,0.0,0.0,0.1401692330837249,24.75302124023437,25.0,0.1304942518472671,-4251.47900390625,38.107887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200561523437,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0950219854712486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115283153951168,0.1490616649389267,-0.0337785109877586,0.0,9.643523662816732e-05,0.0,0.0,5.8424973487854,0.0,0.0,0.0,0.2758623361587524,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222473219037055,-919.2266235351562,304.1490783691406,0.6045859456062317,0.0640196576714515,0.0583560243248939,293.136474609375,297.1499938964844,293.1499938964844,0.0272960234433412,-1069.9327392578125,304.1484375,0.6253182888031006,0.07090675085783,0.0679269060492515,293.14337158203125,297.1499938964844,293.1499938964844,0.0310602281242609,-840.654541015625,304.14898681640625,0.6375681161880493,0.0754360109567642,0.0533684007823467,293.1375427246094,297.1499938964844,293.1499938964844,0.0532391220331192,-1522.7158203125,304.1484680175781,0.7048448324203491,0.1012674570083618,0.0966724902391433,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491760969161987,0.050000000745058,0.2288699597120285,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.14794921875,1.0,0.1609519869089126,1.0,1.0,0.977485179901123,1.0,-0.6062562465667725,0.2604992091655731,0.3457570672035217,0.0977497547864914,0.0,0.0,0.1403030902147293,24.74908828735352,25.0,0.0879916176199913,-4253.7099609375,38.17985916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,304.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0950665175914764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153433546423912,0.1491223275661468,-0.0337789803743362,0.0,9.648042760090902e-05,0.0,0.0,5.845105171203613,0.0,0.0,0.0,0.2758723199367523,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223429538309574,-921.1624145507812,304.1490783691406,0.6051133871078491,0.0641571953892707,0.0584789775311946,293.1361694335937,297.1499938964844,293.1499938964844,0.0274329651147127,-1073.299560546875,304.1484680175781,0.6259921789169312,0.0711335912346839,0.0681404545903205,293.1430969238281,297.1499938964844,293.1499938964844,0.0311740487813949,-842.161376953125,304.1489562988281,0.6379913091659546,0.0755743980407714,0.0534641668200492,293.13739013671875,297.1499938964844,293.1499938964844,0.053399384021759,-1525.5430908203125,304.1484375,0.7053793668746948,0.1014583334326744,0.0968520939350128,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5492413640022278,0.050000000745058,0.2288676500320434,291.14794921875,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.1479797363281,1.0,0.1610147207975387,1.0,1.0,0.9773500561714172,1.0,-0.6069877743721008,0.2607422173023224,0.3462455570697784,0.0980633348226547,0.0,0.0,0.140437364578247,24.745346069335938,25.0,0.0471727438271045,-4255.93603515625,38.25261306762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1226806640625,304.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0951089784502983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154035478830337,0.149182990193367,-0.0337794497609138,0.0,9.652352309785785e-05,0.0,0.0,5.847711086273193,0.0,0.0,0.0,0.2758823037147522,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.022535977885127,-925.05322265625,304.1490783691406,0.6061645746231079,0.0644332617521286,0.0587258785963058,293.1356506347656,297.1499938964844,293.1499938964844,0.0277034454047679,-1080.08984375,304.1485290527344,0.6273415088653564,0.0715901851654052,0.0685706883668899,293.142578125,297.1499938964844,293.1499938964844,0.031405970454216,-845.2261962890625,304.14892578125,0.6388480067253113,0.0758551433682441,0.0536587536334991,293.1370544433594,297.1499938964844,293.1499938964844,0.053722184151411,-1531.2432861328125,304.1484375,0.7064502239227295,0.1018426567316055,0.0972138866782188,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5493699908256531,0.050000000745058,0.2288630753755569,291.14794921875,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.14794921875,1.0,0.1611426919698715,1.0,1.0,0.9770798683166504,1.0,-0.6084626913070679,0.2612314522266388,0.3472312390804291,0.0986977890133857,0.0,0.0,0.1407108753919601,24.73845100402832,25.0,-0.0296915341168642,-4260.392578125,38.4002799987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12506103515625,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0951888784766197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155256107449531,0.1493059992790222,-0.033780388534069,0.0,9.660461364546792e-05,0.0,0.0,5.852993011474609,0.0,0.0,0.0,0.2759024500846863,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.022535977885127,-925.05322265625,304.1490783691406,0.6061645746231079,0.0644332617521286,0.0587258785963058,293.1356506347656,297.1499938964844,293.1499938964844,0.0277034454047679,-1080.08984375,304.1485290527344,0.6273415088653564,0.0715901851654052,0.0685706883668899,293.142578125,297.1499938964844,293.1499938964844,0.031405970454216,-845.2261962890625,304.14892578125,0.6388480067253113,0.0758551433682441,0.0536587536334991,293.1370544433594,297.1499938964844,293.1499938964844,0.053722184151411,-1531.2432861328125,304.1484375,0.7064502239227295,0.1018426567316055,0.0972138866782188,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5493699908256531,0.050000000745058,0.2288630753755569,291.14794921875,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.14794921875,1.0,0.1611426919698715,1.0,1.0,0.9770798683166504,1.0,-0.6084626913070679,0.2612314522266388,0.3472312390804291,0.0986977890133857,0.0,0.0,0.1407108753919601,24.73845100402832,25.0,-0.0296915341168642,-4260.392578125,38.4002799987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12506103515625,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0951888784766197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155256107449531,0.1493059992790222,-0.033780388534069,0.0,9.660461364546792e-05,0.0,0.0,5.852993011474609,0.0,0.0,0.0,0.2759024500846863,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227310471236705,-928.9635620117188,304.1490478515625,0.6072092652320862,0.0647103190422058,0.0589737929403781,293.1351928710937,297.1499938964844,293.1499938964844,0.0279819369316101,-1086.912841796875,304.1485595703125,0.6286892890930176,0.0720490738749504,0.0690035745501518,293.14208984375,297.1499938964844,293.1499938964844,0.0316421575844287,-848.3402099609375,304.1488952636719,0.639713704586029,0.0761394649744033,0.0538562275469303,293.13677978515625,297.1499938964844,293.1499938964844,0.0540475808084011,-1536.996826171875,304.1484069824219,0.7075216770172119,0.102229967713356,0.097578652203083,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5494955778121948,0.050000000745058,0.2288586348295211,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612735986709594,1.0,1.0,0.9768096208572388,1.0,-0.6099491715431213,0.2617232203483581,0.3482259213924408,0.0993407890200614,0.0,0.0,0.140996515750885,24.73236846923828,25.0,-0.1009209752082824,-4264.8857421875,38.5504264831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0952643528580665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156524643301963,0.1494338065385818,-0.033781349658966,0.0,9.668120765127242e-05,0.0,0.0,5.858479499816895,0.0,0.0,0.0,0.2759233713150024,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227310471236705,-928.9635620117188,304.1490478515625,0.6072092652320862,0.0647103190422058,0.0589737929403781,293.1351928710937,297.1499938964844,293.1499938964844,0.0279819369316101,-1086.912841796875,304.1485595703125,0.6286892890930176,0.0720490738749504,0.0690035745501518,293.14208984375,297.1499938964844,293.1499938964844,0.0316421575844287,-848.3402099609375,304.1488952636719,0.639713704586029,0.0761394649744033,0.0538562275469303,293.13677978515625,297.1499938964844,293.1499938964844,0.0540475808084011,-1536.996826171875,304.1484069824219,0.7075216770172119,0.102229967713356,0.097578652203083,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5494955778121948,0.050000000745058,0.2288586348295211,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612735986709594,1.0,1.0,0.9768096208572388,1.0,-0.6099491715431213,0.2617232203483581,0.3482259213924408,0.0993407890200614,0.0,0.0,0.140996515750885,24.73236846923828,25.0,-0.1009209752082824,-4264.8857421875,38.5504264831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269836425781,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.0952643528580665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156524643301963,0.1494338065385818,-0.033781349658966,0.0,9.668120765127242e-05,0.0,0.0,5.858479499816895,0.0,0.0,0.0,0.2759233713150024,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229279026389122,-932.887939453125,304.1490478515625,0.608245849609375,0.0649880319833755,0.0592223815619945,293.1347961425781,297.1499938964844,293.1499938964844,0.0282642748206853,-1093.75830078125,304.1485595703125,0.6300315856933594,0.0725084170699119,0.0694373324513435,293.1416931152344,297.1499938964844,293.1499938964844,0.0318809263408184,-851.48095703125,304.1488647460937,0.640582799911499,0.0764254108071327,0.0540551766753196,293.1365051269531,297.1499938964844,293.1499938964844,0.0543750785291194,-1542.7952880859375,304.1484069824219,0.7085916996002197,0.1026197522878646,0.0979458913207054,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496178865432739,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614070236682891,1.0,1.0,0.9765435457229614,1.0,-0.6114423274993896,0.2622153759002685,0.3492269515991211,0.0999913588166236,0.0,0.0,0.1413001418113708,24.72711181640625,25.0,-0.1654354929924011,-4269.4521484375,38.70256423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1284484863281,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0953380838036537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157868430018425,0.1495691984891891,-0.0337823592126369,0.0,9.675603359937668e-05,0.0,0.0,5.864288806915283,0.0,0.0,0.0,0.2759455144405365,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229279026389122,-932.887939453125,304.1490478515625,0.608245849609375,0.0649880319833755,0.0592223815619945,293.1347961425781,297.1499938964844,293.1499938964844,0.0282642748206853,-1093.75830078125,304.1485595703125,0.6300315856933594,0.0725084170699119,0.0694373324513435,293.1416931152344,297.1499938964844,293.1499938964844,0.0318809263408184,-851.48095703125,304.1488647460937,0.640582799911499,0.0764254108071327,0.0540551766753196,293.1365051269531,297.1499938964844,293.1499938964844,0.0543750785291194,-1542.7952880859375,304.1484069824219,0.7085916996002197,0.1026197522878646,0.0979458913207054,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496178865432739,0.050000000745058,0.2288542985916137,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614070236682891,1.0,1.0,0.9765435457229614,1.0,-0.6114423274993896,0.2622153759002685,0.3492269515991211,0.0999913588166236,0.0,0.0,0.1413001418113708,24.72711181640625,25.0,-0.1654354929924011,-4269.4521484375,38.70256423950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1284484863281,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.466796875,18000.0,0.0,0.0,0.0953380838036537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157868430018425,0.1495691984891891,-0.0337823592126369,0.0,9.675603359937668e-05,0.0,0.0,5.864288806915283,0.0,0.0,0.0,0.2759455144405365,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231264978647232,-936.8253173828124,304.1490173339844,0.6092744469642639,0.0652664378285408,0.0594715848565101,293.1344299316406,297.1499938964844,293.1499938964844,0.028553057461977,-1100.648681640625,304.1485595703125,0.631367027759552,0.0729674994945526,0.0698709711432457,293.1413269042969,297.1499938964844,293.1499938964844,0.0321213416755199,-854.6362915039062,304.1488342285156,0.6414527297019958,0.0767122507095336,0.0542548410594463,293.1362609863281,297.1499938964844,293.1499938964844,0.0547044798731803,-1548.63525390625,304.1483764648437,0.7096515893936157,0.1030119657516479,0.0983154252171516,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497371554374695,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615425795316696,1.0,1.0,0.9762775301933287,1.0,-0.6129398941993713,0.2627069652080536,0.3502328991889953,0.1006490886211395,0.0,0.0,0.141627162694931,24.722606658935547,25.0,-0.2277983725070953,-4274.1357421875,38.85639190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0954126119613647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159312427043914,0.1497146785259246,-0.0337834358215332,0.0,9.683167445473372e-05,0.0,0.0,5.870530128479004,0.0,0.0,0.0,0.2759692370891571,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231264978647232,-936.8253173828124,304.1490173339844,0.6092744469642639,0.0652664378285408,0.0594715848565101,293.1344299316406,297.1499938964844,293.1499938964844,0.028553057461977,-1100.648681640625,304.1485595703125,0.631367027759552,0.0729674994945526,0.0698709711432457,293.1413269042969,297.1499938964844,293.1499938964844,0.0321213416755199,-854.6362915039062,304.1488342285156,0.6414527297019958,0.0767122507095336,0.0542548410594463,293.1362609863281,297.1499938964844,293.1499938964844,0.0547044798731803,-1548.63525390625,304.1483764648437,0.7096515893936157,0.1030119657516479,0.0983154252171516,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497371554374695,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615425795316696,1.0,1.0,0.9762775301933287,1.0,-0.6129398941993713,0.2627069652080536,0.3502328991889953,0.1006490886211395,0.0,0.0,0.141627162694931,24.722606658935547,25.0,-0.2277983725070953,-4274.1357421875,38.85639190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293640136719,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0954126119613647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159312427043914,0.1497146785259246,-0.0337834358215332,0.0,9.683167445473372e-05,0.0,0.0,5.870530128479004,0.0,0.0,0.0,0.2759692370891571,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232264809310436,-938.799560546875,304.1490173339844,0.6097862124443054,0.0654059648513794,0.0595964640378952,293.13427734375,297.1499938964844,293.1499938964844,0.0288965534418821,-1103.8314208984375,304.148193359375,0.6320332288742065,0.0731973350048065,0.0700878947973251,293.1411437988281,297.1499938964844,293.1499938964844,0.0322421267628669,-856.218994140625,304.1488342285156,0.6418883204460144,0.0768560245633125,0.0543549209833145,293.1361389160156,297.1499938964844,293.1499938964844,0.0548698939383029,-1551.57080078125,304.1483764648437,0.7101770043373108,0.1032089814543724,0.098501056432724,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497960448265076,0.050000000745058,0.2288479954004287,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.14752197265625,1.0,0.1616110354661941,1.0,1.0,0.9761444926261902,1.0,-0.6136904954910278,0.2629526853561401,0.3507377803325653,0.100980594754219,0.0,0.0,0.1418006867170334,24.72056770324707,25.0,-0.2615985870361328,-4276.53662109375,38.93388366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,304.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0954508408904075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160077378153801,0.1497917473316192,-0.0337840057909488,0.0,9.687046986073256e-05,0.0,0.0,5.873836040496826,0.0,0.0,0.0,0.2759818136692047,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233269687741994,-940.7784423828124,304.1490173339844,0.6102967262268066,0.0655457973480224,0.0597215741872787,293.13409423828125,297.1499938964844,293.1499938964844,0.0293840952217578,-1107.5228271484375,304.1476745605469,0.6327001452445984,0.0734278783202171,0.0703053474426269,293.1409912109375,297.1499938964844,293.1499938964844,0.0323633477091789,-857.8057861328125,304.1488342285156,0.642324686050415,0.0770001411437988,0.0544551983475685,293.13604736328125,297.1499938964844,293.1499938964844,0.0550358407199382,-1554.51806640625,304.1483764648437,0.7107000350952148,0.1034067273139953,0.0986873134970665,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498546957969666,0.050000000745058,0.2288459241390228,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616799235343933,1.0,1.0,0.9760122299194336,1.0,-0.6144430041313171,0.2631986439228058,0.3512443602085113,0.101313978433609,0.0,0.0,0.1419824510812759,24.7186336517334,25.0,-0.29981130361557,-4278.99072265625,39.01180648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0954901054501533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160877421498298,0.1498723477125167,-0.0337845981121063,0.0,9.691031300462782e-05,0.0,0.0,5.877293586730957,0.0,0.0,0.0,0.2759949564933777,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235297828912735,-944.7566528320312,304.1490173339844,0.6113149523735046,0.0658267140388488,0.0599728561937809,293.1338195800781,297.1499938964844,293.1499938964844,0.029740510508418,-1114.280517578125,304.1478576660156,0.6340318918228149,0.0738882422447204,0.0707402527332305,293.14068603515625,297.1499938964844,293.1499938964844,0.0326075255870819,-860.997314453125,304.1488037109375,0.6432007551193237,0.0772897824645042,0.0546566769480705,293.13580322265625,297.1499938964844,293.1499938964844,0.0553698539733886,-1560.4566650390625,304.1483459472656,0.7117403149604797,0.1038048788905143,0.0990622714161872,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499709248542786,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618190556764602,1.0,1.0,0.9757477045059204,1.0,-0.6159533858299255,0.2636911273002624,0.3522622585296631,0.1019863411784172,0.0,0.0,0.1423783600330352,24.715106964111328,25.0,-0.3816418051719665,-4284.111328125,39.16891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12957763671875,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.0955733731389045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116261675953865,0.150047555565834,-0.0337858758866786,0.0,9.699482325231656e-05,0.0,0.0,5.884808540344238,0.0,0.0,0.0,0.2760235071182251,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235297828912735,-944.7566528320312,304.1490173339844,0.6113149523735046,0.0658267140388488,0.0599728561937809,293.1338195800781,297.1499938964844,293.1499938964844,0.029740510508418,-1114.280517578125,304.1478576660156,0.6340318918228149,0.0738882422447204,0.0707402527332305,293.14068603515625,297.1499938964844,293.1499938964844,0.0326075255870819,-860.997314453125,304.1488037109375,0.6432007551193237,0.0772897824645042,0.0546566769480705,293.13580322265625,297.1499938964844,293.1499938964844,0.0553698539733886,-1560.4566650390625,304.1483459472656,0.7117403149604797,0.1038048788905143,0.0990622714161872,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499709248542786,0.050000000745058,0.2288418263196945,291.1471862792969,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618190556764602,1.0,1.0,0.9757477045059204,1.0,-0.6159533858299255,0.2636911273002624,0.3522622585296631,0.1019863411784172,0.0,0.0,0.1423783600330352,24.715106964111328,25.0,-0.3816418051719665,-4284.111328125,39.16891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12957763671875,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30859375,18000.0,0.0,0.0,0.0955733731389045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116261675953865,0.150047555565834,-0.0337858758866786,0.0,9.699482325231656e-05,0.0,0.0,5.884808540344238,0.0,0.0,0.0,0.2760235071182251,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237352810800075,-948.7662353515624,304.14898681640625,0.6123251914978027,0.0661096796393394,0.0602258630096912,293.1335754394531,297.1499938964844,293.1499938964844,0.0301130600273609,-1121.171875,304.14794921875,0.6353633999824524,0.0743494033813476,0.0711755529046058,293.1404113769531,297.1499938964844,293.1499938964844,0.0328542813658714,-864.2163696289062,304.1488037109375,0.6440832614898682,0.0775816887617111,0.0548596493899822,293.1356201171875,297.1499938964844,293.1499938964844,0.0557069070637226,-1566.4581298828125,304.1483459472656,0.7127753496170044,0.1042069122195243,0.0994407683610916,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500867962837219,0.050000000745058,0.2288377285003662,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619597822427749,1.0,1.0,0.9754831790924072,1.0,-0.6174724102020264,0.2641851603984833,0.3532872796058655,0.1026662364602088,0.0,0.0,0.1428222358226776,24.71186256408692,25.0,-0.464139312505722,-4289.57958984375,39.32770156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0956647545099258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164566501975059,0.1502439528703689,-0.0337872989475727,0.0,9.708756988402456e-05,0.0,0.0,5.893232822418213,0.0,0.0,0.0,0.2760554552078247,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237352810800075,-948.7662353515624,304.14898681640625,0.6123251914978027,0.0661096796393394,0.0602258630096912,293.1335754394531,297.1499938964844,293.1499938964844,0.0301130600273609,-1121.171875,304.14794921875,0.6353633999824524,0.0743494033813476,0.0711755529046058,293.1404113769531,297.1499938964844,293.1499938964844,0.0328542813658714,-864.2163696289062,304.1488037109375,0.6440832614898682,0.0775816887617111,0.0548596493899822,293.1356201171875,297.1499938964844,293.1499938964844,0.0557069070637226,-1566.4581298828125,304.1483459472656,0.7127753496170044,0.1042069122195243,0.0994407683610916,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500867962837219,0.050000000745058,0.2288377285003662,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619597822427749,1.0,1.0,0.9754831790924072,1.0,-0.6174724102020264,0.2641851603984833,0.3532872796058655,0.1026662364602088,0.0,0.0,0.1428222358226776,24.71186256408692,25.0,-0.464139312505722,-4289.57958984375,39.32770156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.32470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0956647545099258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164566501975059,0.1502439528703689,-0.0337872989475727,0.0,9.708756988402456e-05,0.0,0.0,5.893232822418213,0.0,0.0,0.0,0.2760554552078247,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239437762647867,-952.8131713867188,304.14898681640625,0.6133275628089905,0.0663950964808464,0.060480959713459,293.1333312988281,297.1499938964844,293.1499938964844,0.0304953809827566,-1128.09033203125,304.1479797363281,0.6366993188858032,0.0748123601078987,0.0716123282909393,293.1401672363281,297.1499938964844,293.1499938964844,0.0331039205193519,-867.4671020507812,304.1487731933594,0.6449742317199707,0.0778762102127075,0.0550643727183342,293.1354064941406,297.1499938964844,293.1499938964844,0.0560473166406154,-1572.5286865234375,304.1483154296875,0.7138078212738037,0.1046132147312164,0.0998231768608093,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5502033233642578,0.050000000745058,0.2288336306810379,291.146484375,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621019840240478,1.0,1.0,0.9752242565155028,1.0,-0.6190024614334106,0.2646816968917846,0.354320764541626,0.1033538356423378,0.0,0.0,0.1433205753564834,24.70873069763184,25.0,-0.5545675754547119,-4295.4697265625,39.488258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.0957660749554634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166755855083465,0.1504644900560379,-0.0337888970971107,0.0,9.71903937170282e-05,0.0,0.0,5.902693748474121,0.0,0.0,0.0,0.2760913670063019,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239437762647867,-952.8131713867188,304.14898681640625,0.6133275628089905,0.0663950964808464,0.060480959713459,293.1333312988281,297.1499938964844,293.1499938964844,0.0304953809827566,-1128.09033203125,304.1479797363281,0.6366993188858032,0.0748123601078987,0.0716123282909393,293.1401672363281,297.1499938964844,293.1499938964844,0.0331039205193519,-867.4671020507812,304.1487731933594,0.6449742317199707,0.0778762102127075,0.0550643727183342,293.1354064941406,297.1499938964844,293.1499938964844,0.0560473166406154,-1572.5286865234375,304.1483154296875,0.7138078212738037,0.1046132147312164,0.0998231768608093,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5502033233642578,0.050000000745058,0.2288336306810379,291.146484375,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621019840240478,1.0,1.0,0.9752242565155028,1.0,-0.6190024614334106,0.2646816968917846,0.354320764541626,0.1033538356423378,0.0,0.0,0.1433205753564834,24.70873069763184,25.0,-0.5545675754547119,-4295.4697265625,39.488258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.32769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.12890625,18000.0,0.0,0.0,0.0957660749554634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166755855083465,0.1504644900560379,-0.0337888970971107,0.0,9.71903937170282e-05,0.0,0.0,5.902693748474121,0.0,0.0,0.0,0.2760913670063019,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241556223481893,-956.9038696289062,304.1489562988281,0.6143248677253723,0.0666833966970443,0.0607385151088237,293.13311767578125,297.1499938964844,293.1499938964844,0.030881430953741,-1135.046142578125,304.14801025390625,0.6380426287651062,0.0752776861190795,0.0720511823892593,293.1399230957031,297.1499938964844,293.1499938964844,0.0333567038178443,-870.7529907226562,304.1487731933594,0.645875096321106,0.0781736150383949,0.0552710369229316,293.1351928710937,297.1499938964844,293.1499938964844,0.056391455233097,-1578.6751708984375,304.1483154296875,0.7148399353027344,0.1050242483615875,0.100209891796112,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503211617469788,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622456461191177,1.0,1.0,0.9749653339385986,1.0,-0.6205453872680664,0.2651817500591278,0.355363667011261,0.1040495485067367,0.0,0.0,0.1438812166452407,24.705610275268555,25.0,-0.6551873087882996,-4301.86376953125,39.650691986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,304.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.0958790630102157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169220656156539,0.1507127583026886,-0.0337906889617443,0.0,9.730506280902772e-05,0.0,0.0,5.913347244262695,0.0,0.0,0.0,0.2761317789554596,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241556223481893,-956.9038696289062,304.1489562988281,0.6143248677253723,0.0666833966970443,0.0607385151088237,293.13311767578125,297.1499938964844,293.1499938964844,0.030881430953741,-1135.046142578125,304.14801025390625,0.6380426287651062,0.0752776861190795,0.0720511823892593,293.1399230957031,297.1499938964844,293.1499938964844,0.0333567038178443,-870.7529907226562,304.1487731933594,0.645875096321106,0.0781736150383949,0.0552710369229316,293.1351928710937,297.1499938964844,293.1499938964844,0.056391455233097,-1578.6751708984375,304.1483154296875,0.7148399353027344,0.1050242483615875,0.100209891796112,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503211617469788,0.050000000745058,0.228829488158226,291.1460266113281,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459350585937,1.0,0.1622456461191177,1.0,1.0,0.9749653339385986,1.0,-0.6205453872680664,0.2651817500591278,0.355363667011261,0.1040495485067367,0.0,0.0,0.1438812166452407,24.705610275268555,25.0,-0.6551873087882996,-4301.86376953125,39.650691986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,304.3311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.0958790630102157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169220656156539,0.1507127583026886,-0.0337906889617443,0.0,9.730506280902772e-05,0.0,0.0,5.913347244262695,0.0,0.0,0.0,0.2761317789554596,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242630168795585,-958.9696655273438,304.1489562988281,0.6148241758346558,0.0668288990855217,0.0608684457838535,293.1330261230469,297.1499938964844,293.1499938964844,0.0310760773718357,-1138.54248046875,304.14801025390625,0.6387193202972412,0.0755115002393722,0.0722716301679611,293.1398010253906,297.1499938964844,293.1499938964844,0.0334844626486301,-872.4116821289062,304.1487731933594,0.646331250667572,0.078323595225811,0.0553752332925796,293.1350402832031,297.1499938964844,293.1499938964844,0.0565689913928508,-1581.8505859375,304.1482849121094,0.7153686285018921,0.1052431240677833,0.1004095673561096,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.550382137298584,0.050000000745058,0.2288273423910141,291.1457824707031,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.14569091796875,1.0,0.162318155169487,1.0,1.0,0.9748358726501464,1.0,-0.6213279962539673,0.2654358744621277,0.3558921217918396,0.104401521384716,0.0,0.0,0.1441904306411743,24.70380973815918,25.0,-0.7121554017066956,-4305.3076171875,39.73303985595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243896484375,304.3331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94921875,18000.0,0.0,0.0,0.0959409773349762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170580834150314,0.1508497595787048,-0.0337916761636734,0.0,9.736789797898382e-05,0.0,0.0,5.919227123260498,0.0,0.0,0.0,0.2761540710926056,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243714489042758,-961.0503540039062,304.1489562988281,0.6153382062911987,0.0669754818081855,0.0609991401433944,293.1329345703125,297.1499938964844,293.1499938964844,0.0312718525528907,-1142.05224609375,304.1480407714844,0.6394134759902954,0.0757461935281753,0.0724927261471748,293.13970947265625,297.1499938964844,293.1499938964844,0.0336131602525711,-874.081298828125,304.14874267578125,0.6468057632446289,0.0784745439887046,0.0554799623787403,293.1343994140625,297.1499938964844,293.1499938964844,0.0567922703921794,-1585.8553466796875,304.148193359375,0.7160342931747437,0.1055607497692108,0.1006623283028602,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5504597425460815,0.050000000745058,0.2288246303796768,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.1453552246094,1.0,0.1623920500278473,1.0,1.0,0.9747068285942078,1.0,-0.622175931930542,0.2657181322574615,0.3564577996730804,0.1047667264938354,0.0,0.0,0.144522562623024,24.69948387145996,25.0,-0.839476466178894,-4309.078125,39.81988906860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230773925781,304.3350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.0960068926215171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117203764617443,0.1509965062141418,-0.0337927341461181,0.0,9.743479313328862e-05,0.0,0.0,5.925525188446045,0.0,0.0,0.0,0.2761779725551605,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245928652584552,-965.287841796875,304.14892578125,0.6164329051971436,0.0672731027007103,0.0612634792923927,293.1327209472656,297.1499938964844,293.1499938964844,0.0316682644188404,-1149.1431884765625,304.14801025390625,0.6408770084381104,0.0762190297245979,0.0729372426867485,293.13946533203125,297.1499938964844,293.1499938964844,0.0338750705122947,-877.478759765625,304.14874267578125,0.6478334069252014,0.0787803679704666,0.055691409856081,293.1319885253906,297.1499938964844,293.1499938964844,0.0574559941887855,-1597.8009033203125,304.1476745605469,0.7179931998252869,0.1064440160989761,0.1014169752597808,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5506874918937683,0.050000000745058,0.2288166731595993,291.1445617675781,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625478267669677,1.0,1.0,0.9744486212730408,1.0,-0.6241764426231384,0.2664143443107605,0.3577621281147003,0.1055579259991645,0.0,0.0,0.1453056633472442,24.68001937866211,25.0,-1.63870108127594,-4318.08642578125,40.01552200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.634765625,18000.0,0.0,0.0,0.096152439713478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175387278199195,0.1513338088989257,-0.0337950810790061,0.0,9.758250234881416e-05,0.0,0.0,5.939987182617188,0.0,0.0,0.0,0.2762327194213867,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245928652584552,-965.287841796875,304.14892578125,0.6164329051971436,0.0672731027007103,0.0612634792923927,293.1327209472656,297.1499938964844,293.1499938964844,0.0316682644188404,-1149.1431884765625,304.14801025390625,0.6408770084381104,0.0762190297245979,0.0729372426867485,293.13946533203125,297.1499938964844,293.1499938964844,0.0338750705122947,-877.478759765625,304.14874267578125,0.6478334069252014,0.0787803679704666,0.055691409856081,293.1319885253906,297.1499938964844,293.1499938964844,0.0574559941887855,-1597.8009033203125,304.1476745605469,0.7179931998252869,0.1064440160989761,0.1014169752597808,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5506874918937683,0.050000000745058,0.2288166731595993,291.1445617675781,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625478267669677,1.0,1.0,0.9744486212730408,1.0,-0.6241764426231384,0.2664143443107605,0.3577621281147003,0.1055579259991645,0.0,0.0,0.1453056633472442,24.68001937866211,25.0,-1.63870108127594,-4318.08642578125,40.01552200317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.634765625,18000.0,0.0,0.0,0.096152439713478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175387278199195,0.1513338088989257,-0.0337950810790061,0.0,9.758250234881416e-05,0.0,0.0,5.939987182617188,0.0,0.0,0.0,0.2762327194213867,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248240921646356,-969.7008666992188,304.1488952636719,0.6175850629806519,0.0675798952579498,0.0615349672734737,293.13250732421875,297.1499938964844,293.1499938964844,0.0320748835802078,-1156.4002685546875,304.14801025390625,0.6424086689949036,0.0766990557312965,0.0733875408768653,293.1392517089844,297.1499938964844,293.1499938964844,0.034147173166275,-881.0107421875,304.1487121582031,0.6489326357841492,0.0790943726897239,0.055907767266035,293.12896728515625,297.1499938964844,293.1499938964844,0.0583129860460758,-1613.2779541015625,304.14703369140625,0.7204583287239075,0.1075103133916854,0.1023899316787719,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.550967276096344,0.050000000745058,0.2288069427013397,291.1427917480469,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627169996500015,1.0,1.0,0.9741904735565186,1.0,-0.6264582872390747,0.2672314941883087,0.3592268228530884,0.1064073294401168,0.0,0.0,0.1463836431503296,24.653478622436523,25.0,-2.6511361598968506,-4329.66162109375,40.23491668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.146484375,18000.0,0.0,0.0,0.0963249057531356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179923564195633,0.1517904549837112,-0.0337980948388576,0.0,9.775754006113856e-05,0.0,0.0,5.959526062011719,0.0,0.0,0.0,0.2763062119483948,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248240921646356,-969.7008666992188,304.1488952636719,0.6175850629806519,0.0675798952579498,0.0615349672734737,293.13250732421875,297.1499938964844,293.1499938964844,0.0320748835802078,-1156.4002685546875,304.14801025390625,0.6424086689949036,0.0766990557312965,0.0733875408768653,293.1392517089844,297.1499938964844,293.1499938964844,0.034147173166275,-881.0107421875,304.1487121582031,0.6489326357841492,0.0790943726897239,0.055907767266035,293.12896728515625,297.1499938964844,293.1499938964844,0.0583129860460758,-1613.2779541015625,304.14703369140625,0.7204583287239075,0.1075103133916854,0.1023899316787719,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.550967276096344,0.050000000745058,0.2288069427013397,291.1427917480469,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1423645019531,1.0,0.1627169996500015,1.0,1.0,0.9741904735565186,1.0,-0.6264582872390747,0.2672314941883087,0.3592268228530884,0.1064073294401168,0.0,0.0,0.1463836431503296,24.653478622436523,25.0,-2.6511361598968506,-4329.66162109375,40.23491668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.146484375,18000.0,0.0,0.0,0.0963249057531356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179923564195633,0.1517904549837112,-0.0337980948388576,0.0,9.775754006113856e-05,0.0,0.0,5.959526062011719,0.0,0.0,0.0,0.2763062119483948,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250654965639114,-974.2870483398438,304.1488647460937,0.618764340877533,0.0678972005844116,0.0618156418204307,293.1322937011719,297.1499938964844,293.1499938964844,0.0324915498495101,-1163.8131103515625,304.1479797363281,0.6439773440361023,0.077187530696392,0.0738455653190612,293.1390075683594,297.1499938964844,293.1499938964844,0.0344291403889656,-884.6675415039062,304.1486511230469,0.6500703692436218,0.0794175639748573,0.0561304204165935,293.1259155273437,297.1499938964844,293.1499938964844,0.059255801141262,-1630.3592529296875,304.1464538574219,0.723107635974884,0.1086642667651176,0.1034609526395797,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5512588620185852,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628994047641754,1.0,1.0,0.9739433526992798,1.0,-0.6288852691650391,0.2681101858615875,0.3607750833034515,0.1072890609502792,0.0,0.0,0.1477889865636825,24.626251220703125,25.0,-3.0664525032043457,-4343.96728515625,40.47032928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.541015625,18000.0,0.0,0.0,0.0965351611375808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185989081859588,0.1524010896682739,-0.033802181482315,0.0,9.797092207008971e-05,0.0,0.0,5.985692024230957,0.0,0.0,0.0,0.2764045894145965,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250654965639114,-974.2870483398438,304.1488647460937,0.618764340877533,0.0678972005844116,0.0618156418204307,293.1322937011719,297.1499938964844,293.1499938964844,0.0324915498495101,-1163.8131103515625,304.1479797363281,0.6439773440361023,0.077187530696392,0.0738455653190612,293.1390075683594,297.1499938964844,293.1499938964844,0.0344291403889656,-884.6675415039062,304.1486511230469,0.6500703692436218,0.0794175639748573,0.0561304204165935,293.1259155273437,297.1499938964844,293.1499938964844,0.059255801141262,-1630.3592529296875,304.1464538574219,0.723107635974884,0.1086642667651176,0.1034609526395797,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5512588620185852,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628994047641754,1.0,1.0,0.9739433526992798,1.0,-0.6288852691650391,0.2681101858615875,0.3607750833034515,0.1072890609502792,0.0,0.0,0.1477889865636825,24.626251220703125,25.0,-3.0664525032043457,-4343.96728515625,40.47032928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.35308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.541015625,18000.0,0.0,0.0,0.0965351611375808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185989081859588,0.1524010896682739,-0.033802181482315,0.0,9.797092207008971e-05,0.0,0.0,5.985692024230957,0.0,0.0,0.0,0.2764045894145965,4.0,0.0,1.0
