time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253160409629344,-979.01708984375,304.1488342285156,0.6199625134468079,0.06822519749403,0.0621059946715831,293.1320495605469,297.1499938964844,293.1499938964844,0.0329163558781147,-1171.3408203125,304.14794921875,0.6455733180046082,0.0776840448379516,0.0743114948272705,293.13873291015625,297.1499938964844,293.1499938964844,0.034718457609415,-888.4112548828125,304.14862060546875,0.6512346863746643,0.0797487869858741,0.0563590824604034,293.1229248046875,297.1499938964844,293.1499938964844,0.0602502487599849,-1648.43408203125,304.14599609375,0.7258546352386475,0.1098796501755714,0.1045949235558509,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515507459640503,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630947589874267,1.0,1.0,0.9736961722373962,1.0,-0.6314160823822021,0.269032746553421,0.3623833656311035,0.1081954985857009,0.0,0.0,0.1494769752025604,24.60013008117676,25.0,-2.8835482597351074,-4360.69970703125,40.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.0967950075864791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193472892045974,0.1531547307968139,-0.0338074415922164,0.0,9.82346318778582e-05,0.0,0.0,6.018080234527588,0.0,0.0,0.0,0.276526927947998,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253160409629344,-979.01708984375,304.1488342285156,0.6199625134468079,0.06822519749403,0.0621059946715831,293.1320495605469,297.1499938964844,293.1499938964844,0.0329163558781147,-1171.3408203125,304.14794921875,0.6455733180046082,0.0776840448379516,0.0743114948272705,293.13873291015625,297.1499938964844,293.1499938964844,0.034718457609415,-888.4112548828125,304.14862060546875,0.6512346863746643,0.0797487869858741,0.0563590824604034,293.1229248046875,297.1499938964844,293.1499938964844,0.0602502487599849,-1648.43408203125,304.14599609375,0.7258546352386475,0.1098796501755714,0.1045949235558509,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515507459640503,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380920410156,1.0,0.1630947589874267,1.0,1.0,0.9736961722373962,1.0,-0.6314160823822021,0.269032746553421,0.3623833656311035,0.1081954985857009,0.0,0.0,0.1494769752025604,24.60013008117676,25.0,-2.8835482597351074,-4360.69970703125,40.7193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.0967950075864791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193472892045974,0.1531547307968139,-0.0338074415922164,0.0,9.82346318778582e-05,0.0,0.0,6.018080234527588,0.0,0.0,0.0,0.276526927947998,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254444349557161,-981.4286499023438,304.1488037109375,0.6205673813819885,0.0683930218219757,0.062254674732685,293.1319274902344,297.1499938964844,293.1499938964844,0.0331310406327247,-1175.13330078125,304.1479187011719,0.6463789939880371,0.0779347196221351,0.0745469257235527,293.1386108398437,297.1499938964844,293.1499938964844,0.0348648019134998,-890.301025390625,304.14862060546875,0.651823103427887,0.0799164697527885,0.0564750507473945,293.1214904785156,297.1499938964844,293.1499938964844,0.0607623010873794,-1657.7647705078125,304.1457824707031,0.7272558212280273,0.1105069294571876,0.1051811128854751,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516954660415649,0.050000000745058,0.2287817299365997,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631970256567001,1.0,1.0,0.9735726118087769,1.0,-0.6327137351036072,0.2695075869560241,0.363206148147583,0.1086567044258117,0.0,0.0,0.1504068970680236,24.5876693725586,25.0,-2.673160552978516,-4369.828125,40.8484992980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,304.3729553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75,18000.0,0.0,0.0,0.0969463214278221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197660565376281,0.153576523065567,-0.0338104665279388,0.0,9.838819096330552e-05,0.0,0.0,6.036245822906494,0.0,0.0,0.0,0.276595801115036,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255747530609369,-983.867919921875,304.1487731933594,0.6211755871772766,0.0685632079839706,0.0624055117368698,293.1318054199219,297.1499938964844,293.1499938964844,0.0333470962941646,-1178.9422607421875,304.1479187011719,0.6471894383430481,0.0781871899962425,0.0747838616371154,293.13848876953125,297.1499938964844,293.1499938964844,0.0350120961666107,-892.2005615234375,304.1485900878906,0.6524153351783752,0.0800858065485954,0.0565919913351535,293.1200866699219,297.1499938964844,293.1499938964844,0.0612828396260738,-1667.267333984375,304.1455993652344,0.7286736965179443,0.1111460477113723,0.1057787016034126,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518394112586975,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199768066406,291.1363525390625,1.0,0.1633020937442779,1.0,1.0,0.973454773426056,1.0,-0.6340306997299194,0.2699904441833496,0.3640402853488922,0.1091226860880851,0.0,0.0,0.1513833701610565,24.575592041015625,25.0,-2.4353926181793213,-4379.3916015625,40.98048400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,304.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.53125,18000.0,0.0,0.0,0.0971123203635215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202095597982406,0.1540232747793197,-0.0338137149810791,0.0,9.855666576186196e-05,0.0,0.0,6.055510997772217,0.0,0.0,0.0,0.2766689360141754,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258413832634687,-988.8333129882812,304.14874267578125,0.622404932975769,0.0689108520746231,0.0627138018608093,293.1315612792969,297.1499938964844,293.1499938964844,0.0337862633168697,-1186.662353515625,304.1478881835937,0.6488358974456787,0.0787019208073616,0.0752655565738678,293.1382141113281,297.1499938964844,293.1499938964844,0.0353133268654346,-896.078125,304.1485595703125,0.6536248326301575,0.0804351046681404,0.0568318851292133,293.1173400878906,297.1499938964844,293.1499938964844,0.0623493380844593,-1686.79248046875,304.1452941894531,0.7315651774406433,0.112459972500801,0.1070082634687423,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521268844604492,0.050000000745058,0.2287668883800506,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635209023952484,1.0,1.0,0.973219096660614,1.0,-0.636730432510376,0.2709839344024658,0.3657464981079101,0.1100707426667213,0.0,0.0,0.1534634977579116,24.55228805541992,25.0,-1.9918444156646729,-4399.78271484375,41.25363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,304.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.154296875,18000.0,0.0,0.0,0.0974924489855766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12116489559412,0.154985710978508,-0.0338208191096782,0.0,9.894244431052356e-05,0.0,0.0,6.097090721130371,0.0,0.0,0.0,0.2768272161483764,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258413832634687,-988.8333129882812,304.14874267578125,0.622404932975769,0.0689108520746231,0.0627138018608093,293.1315612792969,297.1499938964844,293.1499938964844,0.0337862633168697,-1186.662353515625,304.1478881835937,0.6488358974456787,0.0787019208073616,0.0752655565738678,293.1382141113281,297.1499938964844,293.1499938964844,0.0353133268654346,-896.078125,304.1485595703125,0.6536248326301575,0.0804351046681404,0.0568318851292133,293.1173400878906,297.1499938964844,293.1499938964844,0.0623493380844593,-1686.79248046875,304.1452941894531,0.7315651774406433,0.112459972500801,0.1070082634687423,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521268844604492,0.050000000745058,0.2287668883800506,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635209023952484,1.0,1.0,0.973219096660614,1.0,-0.636730432510376,0.2709839344024658,0.3657464981079101,0.1100707426667213,0.0,0.0,0.1534634977579116,24.55228805541992,25.0,-1.9918444156646729,-4399.78271484375,41.25363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,304.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.154296875,18000.0,0.0,0.0,0.0974924489855766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12116489559412,0.154985710978508,-0.0338208191096782,0.0,9.894244431052356e-05,0.0,0.0,6.097090721130371,0.0,0.0,0.0,0.2768272161483764,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261160116642713,-993.9149780273438,304.1487121582031,0.6236544847488403,0.0692677646875381,0.0630303919315338,293.1312255859375,297.1499938964844,293.1499938964844,0.0342405214905738,-1194.620361328125,304.1478271484375,0.6505375504493713,0.0792358443140983,0.0757635235786438,293.1378479003906,297.1499938964844,293.1499938964844,0.0356307253241539,-900.1553344726562,304.14849853515625,0.6548937559127808,0.0808062702417373,0.0570853687822818,293.11474609375,297.1499938964844,293.1499938964844,0.0634463503956794,-1706.958251953125,304.1450500488281,0.7345325946807861,0.1138175055384635,0.1082795560359954,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.552418053150177,0.050000000745058,0.2287569046020507,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637506932020187,1.0,1.0,0.972983419895172,1.0,-0.6395259499549866,0.2720177769660949,0.3675081729888916,0.1110425889492034,0.0,0.0,0.1556920558214187,24.529428482055664,25.0,-1.7137300968170166,-4421.78173828125,41.53929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,304.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.818359375,18000.0,0.0,0.0,0.0979350060224533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222000792622566,0.1560287028551101,-0.0338286198675632,0.0,9.939157462213188e-05,0.0,0.0,6.142247200012207,0.0,0.0,0.0,0.2769994735717773,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261160116642713,-993.9149780273438,304.1487121582031,0.6236544847488403,0.0692677646875381,0.0630303919315338,293.1312255859375,297.1499938964844,293.1499938964844,0.0342405214905738,-1194.620361328125,304.1478271484375,0.6505375504493713,0.0792358443140983,0.0757635235786438,293.1378479003906,297.1499938964844,293.1499938964844,0.0356307253241539,-900.1553344726562,304.14849853515625,0.6548937559127808,0.0808062702417373,0.0570853687822818,293.11474609375,297.1499938964844,293.1499938964844,0.0634463503956794,-1706.958251953125,304.1450500488281,0.7345325946807861,0.1138175055384635,0.1082795560359954,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.552418053150177,0.050000000745058,0.2287569046020507,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637506932020187,1.0,1.0,0.972983419895172,1.0,-0.6395259499549866,0.2720177769660949,0.3675081729888916,0.1110425889492034,0.0,0.0,0.1556920558214187,24.529428482055664,25.0,-1.7137300968170166,-4421.78173828125,41.53929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,304.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.818359375,18000.0,0.0,0.0,0.0979350060224533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222000792622566,0.1560287028551101,-0.0338286198675632,0.0,9.939157462213188e-05,0.0,0.0,6.142247200012207,0.0,0.0,0.0,0.2769994735717773,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263988599181175,-999.1168212890624,304.148681640625,0.6249451637268066,0.0696339309215545,0.0633551254868507,293.1308288574219,297.1499938964844,293.1499938964844,0.0347139947116375,-1202.889404296875,304.14776611328125,0.6523293256759644,0.079791784286499,0.0762819051742553,293.1374206542969,297.1499938964844,293.1499938964844,0.0359690301120281,-904.4932250976562,304.1484375,0.6562590599060059,0.081202208995819,0.0573559366166591,293.1119079589844,297.1499938964844,293.1499938964844,0.0645994693040847,-1728.252197265625,304.144775390625,0.7376706600189209,0.1152842417359352,0.1096234321594238,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5527361631393433,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639920473098755,1.0,1.0,0.9727573990821838,1.0,-0.6424622535705566,0.2730607986450195,0.3694014549255371,0.1121618151664733,0.0,0.0,0.1580626517534256,24.505041122436523,25.0,-1.457788348197937,-4445.3359375,41.84051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052001953125,304.43212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48828125,18000.0,0.0,0.0,0.0984391570091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233132481575012,0.1571503281593322,-0.0338370725512504,0.0,9.990322723751888e-05,0.0,0.0,6.190905570983887,0.0,0.0,0.0,0.2771853506565094,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263988599181175,-999.1168212890624,304.148681640625,0.6249451637268066,0.0696339309215545,0.0633551254868507,293.1308288574219,297.1499938964844,293.1499938964844,0.0347139947116375,-1202.889404296875,304.14776611328125,0.6523293256759644,0.079791784286499,0.0762819051742553,293.1374206542969,297.1499938964844,293.1499938964844,0.0359690301120281,-904.4932250976562,304.1484375,0.6562590599060059,0.081202208995819,0.0573559366166591,293.1119079589844,297.1499938964844,293.1499938964844,0.0645994693040847,-1728.252197265625,304.144775390625,0.7376706600189209,0.1152842417359352,0.1096234321594238,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5527361631393433,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639920473098755,1.0,1.0,0.9727573990821838,1.0,-0.6424622535705566,0.2730607986450195,0.3694014549255371,0.1121618151664733,0.0,0.0,0.1580626517534256,24.505041122436523,25.0,-1.457788348197937,-4445.3359375,41.84051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052001953125,304.43212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48828125,18000.0,0.0,0.0,0.0984391570091247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233132481575012,0.1571503281593322,-0.0338370725512504,0.0,9.990322723751888e-05,0.0,0.0,6.190905570983887,0.0,0.0,0.0,0.2771853506565094,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267034694552421,-1004.4369506835938,304.1485900878906,0.626343309879303,0.0700115263462066,0.063688725233078,293.13037109375,297.1499938964844,293.1499938964844,0.0352065004408359,-1211.46337890625,304.1476745605469,0.6542840003967285,0.0803708583116531,0.0768211334943771,293.13690185546875,297.1499938964844,293.1499938964844,0.0363279171288013,-909.0853271484376,304.1483764648437,0.6577941179275513,0.0816240161657333,0.0576437823474407,293.10772705078125,297.1499938964844,293.1499938964844,0.0659699365496635,-1753.70654296875,304.14422607421875,0.7414686679840088,0.1170933544635772,0.1112357601523399,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531526207923889,0.050000000745058,0.2287318855524063,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642502546310424,1.0,1.0,0.9725313782691956,1.0,-0.64577317237854,0.2741648852825165,0.3716082870960235,0.1135888546705246,0.0,0.0,0.160535842180252,24.47014236450196,25.0,-1.193775653839111,-4470.6669921875,42.17399597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376892089844,304.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.0990037694573402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244922503829002,0.1583383828401565,-0.0338461399078369,0.0,0.0001004762380034,0.0,0.0,6.242571830749512,0.0,0.0,0.0,0.277383029460907,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267034694552421,-1004.4369506835938,304.1485900878906,0.626343309879303,0.0700115263462066,0.063688725233078,293.13037109375,297.1499938964844,293.1499938964844,0.0352065004408359,-1211.46337890625,304.1476745605469,0.6542840003967285,0.0803708583116531,0.0768211334943771,293.13690185546875,297.1499938964844,293.1499938964844,0.0363279171288013,-909.0853271484376,304.1483764648437,0.6577941179275513,0.0816240161657333,0.0576437823474407,293.10772705078125,297.1499938964844,293.1499938964844,0.0659699365496635,-1753.70654296875,304.14422607421875,0.7414686679840088,0.1170933544635772,0.1112357601523399,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531526207923889,0.050000000745058,0.2287318855524063,291.1319274902344,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642502546310424,1.0,1.0,0.9725313782691956,1.0,-0.64577317237854,0.2741648852825165,0.3716082870960235,0.1135888546705246,0.0,0.0,0.160535842180252,24.47014236450196,25.0,-1.193775653839111,-4470.6669921875,42.17399597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0376892089844,304.45086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21875,18000.0,0.0,0.0,0.0990037694573402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244922503829002,0.1583383828401565,-0.0338461399078369,0.0,0.0001004762380034,0.0,0.0,6.242571830749512,0.0,0.0,0.0,0.277383029460907,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268581490963697,-1007.1688842773438,304.1485900878906,0.6270984411239624,0.0702061727643013,0.0638599619269371,293.130126953125,297.1499938964844,293.1499938964844,0.035460889339447,-1215.883544921875,304.14764404296875,0.6553385853767395,0.0806700065732002,0.0770991519093513,293.1366271972656,297.1499938964844,293.1499938964844,0.0365161970257759,-911.4918212890624,304.1483154296875,0.6586416363716125,0.0818456932902336,0.0577946864068508,293.1050109863281,297.1499938964844,293.1499938964844,0.0667780265212059,-1768.788818359375,304.143798828125,0.7437364459037781,0.1181663572788238,0.1121924519538879,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5534113645553589,0.050000000745058,0.2287231087684631,291.1315002441406,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643881350755691,1.0,1.0,0.9724183678627014,1.0,-0.647631049156189,0.2747685015201568,0.3728625178337097,0.1144264787435531,0.0,0.0,0.1618139147758484,24.446866989135746,25.0,-1.2628806829452517,-4484.13232421875,42.35793685913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030517578125,304.4599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.0993077829480171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251038312911987,0.1589546948671341,-0.0338508635759353,0.0,0.000100784774986,0.0,0.0,6.269416332244873,0.0,0.0,0.0,0.2774859070777893,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269989315420389,-1009.9632568359376,304.1485900878906,0.6278944611549377,0.070405513048172,0.0640348866581916,293.1298217773437,297.1499938964844,293.1499938964844,0.0357215516269207,-1220.408447265625,304.1476135253906,0.6564477682113647,0.0809761136770248,0.077383242547512,293.1363220214844,297.1499938964844,293.1499938964844,0.036711286753416,-913.984619140625,304.1482849121094,0.6595457792282104,0.082075148820877,0.057950634509325,293.1018371582031,297.1499938964844,293.1499938964844,0.0676749870181083,-1785.59033203125,304.143310546875,0.7462719678878784,0.1193575263023376,0.1132580786943435,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537050366401672,0.050000000745058,0.2287131994962692,291.1309814453125,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187561035156,291.1307678222656,1.0,0.1645330190658569,1.0,1.0,0.9723098874092102,1.0,-0.6496360301971436,0.2754125893115997,0.3742234408855438,0.115347571671009,0.0,0.0,0.1631348133087158,24.419641494750977,25.0,-1.4785549640655518,-4498.2587890625,42.55480194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233459472656,304.46905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.921875,18000.0,0.0,0.0,0.099625676870346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257358193397522,0.1595915406942367,-0.0338557213544845,0.0,0.0001011073982226,0.0,0.0,6.29717493057251,0.0,0.0,0.0,0.277592271566391,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272625684738159,-1015.8363037109376,304.14862060546875,0.6296220421791077,0.0708217620849609,0.0643988773226738,293.12921142578125,297.1499938964844,293.1499938964844,0.0362650528550148,-1229.8323974609375,304.1474914550781,0.6588431596755981,0.0816122740507125,0.0779725983738899,293.1356201171875,297.1499938964844,293.1499938964844,0.0371255166828632,-919.2760009765624,304.1481628417969,0.661537230014801,0.0825607478618621,0.0582800507545471,293.09423828125,297.1499938964844,293.1499938964844,0.0697561874985694,-1824.802978515625,304.1420593261719,0.7522165179252625,0.1221171021461486,0.115743264555931,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543994307518005,0.050000000745058,0.2286898791790008,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648486405611038,1.0,1.0,0.9720929265022278,1.0,-0.6541299223899841,0.2768445611000061,0.3772853910923004,0.1174419298768043,0.0,0.0,0.165964275598526,24.353466033935547,25.0,-2.170232057571411,-4529.1025390625,42.99286651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,304.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4375,18000.0,0.0,0.0,0.100305750966072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270917803049087,0.1609578281641006,-0.0338660404086113,0.0,0.0001017975882859,0.0,0.0,6.35678768157959,0.0,0.0,0.0,0.2778204977512359,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272625684738159,-1015.8363037109376,304.14862060546875,0.6296220421791077,0.0708217620849609,0.0643988773226738,293.12921142578125,297.1499938964844,293.1499938964844,0.0362650528550148,-1229.8323974609375,304.1474914550781,0.6588431596755981,0.0816122740507125,0.0779725983738899,293.1356201171875,297.1499938964844,293.1499938964844,0.0371255166828632,-919.2760009765624,304.1481628417969,0.661537230014801,0.0825607478618621,0.0582800507545471,293.09423828125,297.1499938964844,293.1499938964844,0.0697561874985694,-1824.802978515625,304.1420593261719,0.7522165179252625,0.1221171021461486,0.115743264555931,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543994307518005,0.050000000745058,0.2286898791790008,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648486405611038,1.0,1.0,0.9720929265022278,1.0,-0.6541299223899841,0.2768445611000061,0.3772853910923004,0.1174419298768043,0.0,0.0,0.165964275598526,24.353466033935547,25.0,-2.170232057571411,-4529.1025390625,42.99286651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0090026855469,304.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4375,18000.0,0.0,0.0,0.100305750966072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270917803049087,0.1609578281641006,-0.0338660404086113,0.0,0.0001017975882859,0.0,0.0,6.35678768157959,0.0,0.0,0.0,0.2778204977512359,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275227557867765,-1022.0726318359376,304.1486511230469,0.6315329670906067,0.0712641030550003,0.0647844970226287,293.1285095214844,297.1499938964844,293.1499938964844,0.0368395745754241,-1239.7786865234375,304.1473693847656,0.6614733934402466,0.0822817981243133,0.0785918682813644,293.1348571777344,297.1499938964844,293.1499938964844,0.0375732891261577,-924.9928588867188,304.14801025390625,0.6637711524963379,0.0830833315849304,0.0586340762674808,293.0851745605469,297.1499938964844,293.1499938964844,0.0722056031227111,-1871.3326416015625,304.140625,0.759310781955719,0.125367134809494,0.1186895221471786,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552274584770203,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.165202796459198,1.0,1.0,0.9718759059906006,1.0,-0.6592636108398438,0.2784724235534668,0.3807911872863769,0.1198591738939285,0.0,0.0,0.1690948754549026,24.27361488342285,25.0,-2.8903610706329346,-4563.8974609375,43.492774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,304.5082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.10104651004076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286031156778335,0.1624805778264999,-0.033877458423376,0.0,0.0001025493620545,0.0,0.0,6.423346996307373,0.0,0.0,0.0,0.2780751585960388,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275227557867765,-1022.0726318359376,304.1486511230469,0.6315329670906067,0.0712641030550003,0.0647844970226287,293.1285095214844,297.1499938964844,293.1499938964844,0.0368395745754241,-1239.7786865234375,304.1473693847656,0.6614733934402466,0.0822817981243133,0.0785918682813644,293.1348571777344,297.1499938964844,293.1499938964844,0.0375732891261577,-924.9928588867188,304.14801025390625,0.6637711524963379,0.0830833315849304,0.0586340762674808,293.0851745605469,297.1499938964844,293.1499938964844,0.0722056031227111,-1871.3326416015625,304.140625,0.759310781955719,0.125367134809494,0.1186895221471786,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.5552274584770203,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.165202796459198,1.0,1.0,0.9718759059906006,1.0,-0.6592636108398438,0.2784724235534668,0.3807911872863769,0.1198591738939285,0.0,0.0,0.1690948754549026,24.27361488342285,25.0,-2.8903610706329346,-4563.8974609375,43.492774963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,304.5082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.10104651004076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286031156778335,0.1624805778264999,-0.033877458423376,0.0,0.0001025493620545,0.0,0.0,6.423346996307373,0.0,0.0,0.0,0.2780751585960388,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278019905090332,-1028.743408203125,304.14862060546875,0.6336373090744019,0.0717365071177482,0.06519565731287,293.1277160644531,297.1499938964844,293.1499938964844,0.0374476835131645,-1250.2900390625,304.1472473144531,0.6643447279930115,0.082987867295742,0.079244390130043,293.13397216796875,297.1499938964844,293.1499938964844,0.0380572900176048,-931.167236328125,304.1478881835937,0.6662535667419434,0.0836460962891578,0.0590152256190776,293.0748291015625,297.1499938964844,293.1499938964844,0.0750231817364692,-1925.3125,304.1390686035156,0.7675753235816956,0.1291106641292572,0.1221053376793861,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561823844909668,0.050000000745058,0.2286307960748672,291.12506103515625,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656021177768707,1.0,1.0,0.9716762900352478,1.0,-0.6650592088699341,0.2803163826465606,0.384742796421051,0.1225820481777191,0.0,0.0,0.1725808382034301,24.18185234069824,25.0,-3.44118881225586,-4603.2587890625,44.06074523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786682128906,304.5308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.1018574088811874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303061544895172,0.164196491241455,-0.0338903293013572,0.0,0.0001033723237924,0.0,0.0,6.498534679412842,0.0,0.0,0.0,0.2783629596233368,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278019905090332,-1028.743408203125,304.14862060546875,0.6336373090744019,0.0717365071177482,0.06519565731287,293.1277160644531,297.1499938964844,293.1499938964844,0.0374476835131645,-1250.2900390625,304.1472473144531,0.6643447279930115,0.082987867295742,0.079244390130043,293.13397216796875,297.1499938964844,293.1499938964844,0.0380572900176048,-931.167236328125,304.1478881835937,0.6662535667419434,0.0836460962891578,0.0590152256190776,293.0748291015625,297.1499938964844,293.1499938964844,0.0750231817364692,-1925.3125,304.1390686035156,0.7675753235816956,0.1291106641292572,0.1221053376793861,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561823844909668,0.050000000745058,0.2286307960748672,291.12506103515625,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656021177768707,1.0,1.0,0.9716762900352478,1.0,-0.6650592088699341,0.2803163826465606,0.384742796421051,0.1225820481777191,0.0,0.0,0.1725808382034301,24.18185234069824,25.0,-3.44118881225586,-4603.2587890625,44.06074523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786682128906,304.5308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.958984375,18000.0,0.0,0.0,0.1018574088811874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303061544895172,0.164196491241455,-0.0338903293013572,0.0,0.0001033723237924,0.0,0.0,6.498534679412842,0.0,0.0,0.0,0.2783629596233368,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281069409102201,-1035.8675537109375,304.1485900878906,0.6359313726425171,0.072240337729454,0.0656340643763542,293.1268310546875,297.1499938964844,293.1499938964844,0.038089383393526,-1261.3641357421875,304.1470947265625,0.6674461364746094,0.0837309062480926,0.0799310356378555,293.13299560546875,297.1499938964844,293.1499938964844,0.0385773368179798,-937.7945556640624,304.147705078125,0.6689724326133728,0.0842491835355758,0.0594239681959152,293.0634460449219,297.1499938964844,293.1499938964844,0.0781807526946067,-1986.31396484375,304.137451171875,0.776919960975647,0.1333177238702774,0.1259642541408538,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572481751441956,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219177246094,1.0,0.1660503447055816,1.0,1.0,0.9714766144752502,1.0,-0.6714893579483032,0.2823794484138489,0.3891099393367767,0.1255761384963989,0.0,0.0,0.1764377802610397,24.08100128173828,25.0,-3.7505037784576416,-4647.4169921875,44.69878005981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615478515625,304.5557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.052734375,18000.0,0.0,0.0,0.1027479022741317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322195827960968,0.1661244630813598,-0.0339048765599727,0.0,0.0001042760559357,0.0,0.0,6.583278656005859,0.0,0.0,0.0,0.2786877453327179,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281069409102201,-1035.8675537109375,304.1485900878906,0.6359313726425171,0.072240337729454,0.0656340643763542,293.1268310546875,297.1499938964844,293.1499938964844,0.038089383393526,-1261.3641357421875,304.1470947265625,0.6674461364746094,0.0837309062480926,0.0799310356378555,293.13299560546875,297.1499938964844,293.1499938964844,0.0385773368179798,-937.7945556640624,304.147705078125,0.6689724326133728,0.0842491835355758,0.0594239681959152,293.0634460449219,297.1499938964844,293.1499938964844,0.0781807526946067,-1986.31396484375,304.137451171875,0.776919960975647,0.1333177238702774,0.1259642541408538,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572481751441956,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219177246094,1.0,0.1660503447055816,1.0,1.0,0.9714766144752502,1.0,-0.6714893579483032,0.2823794484138489,0.3891099393367767,0.1255761384963989,0.0,0.0,0.1764377802610397,24.08100128173828,25.0,-3.7505037784576416,-4647.4169921875,44.69878005981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615478515625,304.5557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.052734375,18000.0,0.0,0.0,0.1027479022741317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322195827960968,0.1661244630813598,-0.0339048765599727,0.0,0.0001042760559357,0.0,0.0,6.583278656005859,0.0,0.0,0.0,0.2786877453327179,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282683856785297,-1039.59814453125,304.1485290527344,0.6371487975120544,0.0725045427680015,0.06586404889822,293.1263732910156,297.1499938964844,293.1499938964844,0.0384229943156242,-1267.1148681640625,304.1470031738281,0.6690798401832581,0.0841166228055954,0.0802875757217407,293.1324768066406,297.1499938964844,293.1499938964844,0.0388510040938854,-941.2791137695312,304.14764404296875,0.6704171299934387,0.084566093981266,0.0596389472484588,293.0574645996094,297.1499938964844,293.1499938964844,0.0798819214105606,-2019.3704833984373,304.1366271972656,0.7819660305976868,0.1355883628129959,0.128055140376091,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578176975250244,0.050000000745058,0.2285775542259216,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205444335937,1.0,0.1662941575050354,1.0,1.0,0.9713767766952516,1.0,-0.6749384999275208,0.2834971249103546,0.3914413452148437,0.1271622627973556,0.0,0.0,0.1785092055797577,24.02801513671875,25.0,-3.8224148750305176,-4671.3779296875,45.04527282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522705078125,304.5690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.57421875,18000.0,0.0,0.0,0.1032271906733512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332605332136154,0.1671733856201172,-0.0339128449559211,0.0,0.0001047624755301,0.0,0.0,6.629506587982178,0.0,0.0,0.0,0.2788651585578918,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284377112984657,-1043.4354248046875,304.14849853515625,0.6384111642837524,0.0727769434452056,0.0661013275384903,293.1258850097656,297.1499938964844,293.1499938964844,0.0387649834156036,-1273.0057373046875,304.1469421386719,0.6707648634910583,0.084511674940586,0.0806529074907302,293.1319580078125,297.1499938964844,293.1499938964844,0.0391335822641849,-944.8751831054688,304.1475524902344,0.6719145178794861,0.084893025457859,0.0598609335720539,293.0513610839844,297.1499938964844,293.1499938964844,0.0816585421562194,-2054.0146484375,304.1358337402344,0.787227988243103,0.1379619687795639,0.1302463859319687,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584078431129456,0.050000000745058,0.2285585552453994,291.11962890625,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.31402587890625,291.1191711425781,1.0,0.1665515303611755,1.0,1.0,0.9712924361228944,1.0,-0.6785350441932678,0.2846718430519104,0.3938632309436798,0.1287980675697326,0.0,0.0,0.180675208568573,23.97389030456543,25.0,-3.848325252532959,-4696.6025390625,45.41012954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0859375,18000.0,0.0,0.0,0.1037313565611839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343590915203094,0.1682803928852081,-0.0339212976396083,0.0,0.0001052741354214,0.0,0.0,6.678390502929688,0.0,0.0,0.0,0.2790529429912567,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0296338927000761,-1054.8109130859375,304.1469116210937,0.6410622596740723,0.0733472183346748,0.0665977299213409,293.1248779296875,297.1499938964844,293.1499938964844,0.0394724942743778,-1285.18115234375,304.14678955078125,0.6742712259292603,0.0853281021118164,0.0814085230231285,293.1308288574219,297.1499938964844,293.1499938964844,0.0397236086428165,-952.3778686523438,304.1473999023437,0.6750488877296448,0.085574947297573,0.0603246167302131,293.0389404296875,297.1499938964844,293.1499938964844,0.0854115188121795,-2127.521728515625,304.1343078613281,0.7982595562934875,0.1429811120033264,0.1348955035209655,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596373081207275,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671060621738433,1.0,1.0,0.97112375497818,1.0,-0.686126708984375,0.2871866524219513,0.3989400565624237,0.1321837753057479,0.0,0.0,0.1852747052907943,23.863813400268555,25.0,-3.792896270751953,-4750.7509765625,46.192779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,304.6109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.078125,18000.0,0.0,0.0,0.1048175171017646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367262899875641,0.1706659644842147,-0.0339396707713604,0.0,0.000106376450276,0.0,0.0,6.784070491790772,0.0,0.0,0.0,0.279459536075592,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0296338927000761,-1054.8109130859375,304.1469116210937,0.6410622596740723,0.0733472183346748,0.0665977299213409,293.1248779296875,297.1499938964844,293.1499938964844,0.0394724942743778,-1285.18115234375,304.14678955078125,0.6742712259292603,0.0853281021118164,0.0814085230231285,293.1308288574219,297.1499938964844,293.1499938964844,0.0397236086428165,-952.3778686523438,304.1473999023437,0.6750488877296448,0.085574947297573,0.0603246167302131,293.0389404296875,297.1499938964844,293.1499938964844,0.0854115188121795,-2127.521728515625,304.1343078613281,0.7982595562934875,0.1429811120033264,0.1348955035209655,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596373081207275,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671060621738433,1.0,1.0,0.97112375497818,1.0,-0.686126708984375,0.2871866524219513,0.3989400565624237,0.1321837753057479,0.0,0.0,0.1852747052907943,23.863813400268555,25.0,-3.792896270751953,-4750.7509765625,46.192779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,304.6109924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.078125,18000.0,0.0,0.0,0.1048175171017646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367262899875641,0.1706659644842147,-0.0339396707713604,0.0,0.000106376450276,0.0,0.0,6.784070491790772,0.0,0.0,0.0,0.279459536075592,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298461858183145,-1060.3231201171875,304.1474609375,0.6438626050949097,0.0739462748169899,0.0671220123767852,293.1238098144531,297.1499938964844,293.1499938964844,0.0402103401720523,-1297.86572265625,304.1466369628906,0.6779316663742065,0.0861785113811492,0.0821967050433158,293.12969970703125,297.1499938964844,293.1499938964844,0.0403454229235649,-960.27783203125,304.147216796875,0.6783413887023926,0.0862926244735717,0.0608137249946594,293.02655029296875,297.1499938964844,293.1499938964844,0.0894021466374397,-2205.98681640625,304.1329040527344,0.8096825480461121,0.1483133733272552,0.1398579180240631,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609097480773926,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677145361900329,1.0,1.0,0.9709550738334656,1.0,-0.694196343421936,0.2899222075939178,0.4042741358280182,0.1356598734855651,0.0,0.0,0.1902243047952652,23.754106521606445,25.0,-3.647834300994873,-4809.89208984375,47.04497528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,304.6405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.044921875,18000.0,0.0,0.0,0.1060182154178619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393259465694427,0.173286035656929,-0.0339600853621959,0.0,0.0001075950131053,0.0,0.0,6.900673866271973,0.0,0.0,0.0,0.2799091935157776,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298461858183145,-1060.3231201171875,304.1474609375,0.6438626050949097,0.0739462748169899,0.0671220123767852,293.1238098144531,297.1499938964844,293.1499938964844,0.0402103401720523,-1297.86572265625,304.1466369628906,0.6779316663742065,0.0861785113811492,0.0821967050433158,293.12969970703125,297.1499938964844,293.1499938964844,0.0403454229235649,-960.27783203125,304.147216796875,0.6783413887023926,0.0862926244735717,0.0608137249946594,293.02655029296875,297.1499938964844,293.1499938964844,0.0894021466374397,-2205.98681640625,304.1329040527344,0.8096825480461121,0.1483133733272552,0.1398579180240631,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609097480773926,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677145361900329,1.0,1.0,0.9709550738334656,1.0,-0.694196343421936,0.2899222075939178,0.4042741358280182,0.1356598734855651,0.0,0.0,0.1902243047952652,23.754106521606445,25.0,-3.647834300994873,-4809.89208984375,47.04497528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973693847656,304.6405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.044921875,18000.0,0.0,0.0,0.1060182154178619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393259465694427,0.173286035656929,-0.0339600853621959,0.0,0.0001075950131053,0.0,0.0,6.900673866271973,0.0,0.0,0.0,0.2799091935157776,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303206425160169,-1068.7767333984375,304.1474914550781,0.6467748880386353,0.0745724141597747,0.0676706731319427,293.12274169921875,297.1499938964844,293.1499938964844,0.0409754551947116,-1311.0103759765625,304.146484375,0.6816986203193665,0.0870594754815101,0.0830146446824073,293.1285400390625,297.1499938964844,293.1499938964844,0.0409953594207763,-968.5296630859376,304.1470642089844,0.6817432045936584,0.0870417654514312,0.0613256022334098,293.0145568847656,297.1499938964844,293.1499938964844,0.0935780778527259,-2288.16259765625,304.13165283203125,0.8206803202629089,0.153871402144432,0.1450544893741607,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621915459632874,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683744490146637,1.0,1.0,0.9708130359649658,1.0,-0.7026396989822388,0.2928628921508789,0.4097767770290375,0.1391364336013794,0.0,0.0,0.1954987198114395,23.648494720458984,25.0,-3.4241836071014404,-4873.90283203125,47.96084976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87139892578125,304.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.994140625,18000.0,0.0,0.0,0.1073409393429756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421565115451812,0.1761391013860702,-0.0339825935661792,0.0,0.0001089374054572,0.0,0.0,7.028289318084717,0.0,0.0,0.0,0.2804024815559387,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303206425160169,-1068.7767333984375,304.1474914550781,0.6467748880386353,0.0745724141597747,0.0676706731319427,293.12274169921875,297.1499938964844,293.1499938964844,0.0409754551947116,-1311.0103759765625,304.146484375,0.6816986203193665,0.0870594754815101,0.0830146446824073,293.1285400390625,297.1499938964844,293.1499938964844,0.0409953594207763,-968.5296630859376,304.1470642089844,0.6817432045936584,0.0870417654514312,0.0613256022334098,293.0145568847656,297.1499938964844,293.1499938964844,0.0935780778527259,-2288.16259765625,304.13165283203125,0.8206803202629089,0.153871402144432,0.1450544893741607,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621915459632874,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.1683744490146637,1.0,1.0,0.9708130359649658,1.0,-0.7026396989822388,0.2928628921508789,0.4097767770290375,0.1391364336013794,0.0,0.0,0.1954987198114395,23.648494720458984,25.0,-3.4241836071014404,-4873.90283203125,47.96084976196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87139892578125,304.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.994140625,18000.0,0.0,0.0,0.1073409393429756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421565115451812,0.1761391013860702,-0.0339825935661792,0.0,0.0001089374054572,0.0,0.0,7.028289318084717,0.0,0.0,0.0,0.2804024815559387,4.0,0.0,1.0
