time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308560281991958,-1077.97607421875,304.1474304199219,0.6497628688812256,0.0752226486802101,0.06824192404747,293.1216735839844,297.1499938964844,293.1499938964844,0.0417642258107662,-1324.5570068359375,304.1463317871094,0.6855192184448242,0.0879670903086662,0.0838590413331985,293.1273803710937,297.1499938964844,293.1499938964844,0.0416691415011882,-977.080810546875,304.1469116210937,0.6852004528045654,0.0878175571560859,0.0618571937084198,293.0034484863281,297.1499938964844,293.1499938964844,0.0978852659463882,-2372.672607421875,304.1305847167969,0.8314121961593628,0.1595603227615356,0.1503982841968536,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634472370147705,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690818816423416,1.0,1.0,0.9706709384918212,1.0,-0.7113436460494995,0.2959899604320526,0.4153537154197693,0.142522856593132,0.0,0.0,0.2010661661624908,23.550556182861328,25.0,-3.1235268115997314,-4942.60302734375,48.93292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434143066406,304.7023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.939453125,18000.0,0.0,0.0,0.108790785074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452130526304245,0.1792202740907669,-0.0340072140097618,0.0,0.0001104088150896,0.0,0.0,7.166869640350342,0.0,0.0,0.0,0.2809394896030426,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308560281991958,-1077.97607421875,304.1474304199219,0.6497628688812256,0.0752226486802101,0.06824192404747,293.1216735839844,297.1499938964844,293.1499938964844,0.0417642258107662,-1324.5570068359375,304.1463317871094,0.6855192184448242,0.0879670903086662,0.0838590413331985,293.1273803710937,297.1499938964844,293.1499938964844,0.0416691415011882,-977.080810546875,304.1469116210937,0.6852004528045654,0.0878175571560859,0.0618571937084198,293.0034484863281,297.1499938964844,293.1499938964844,0.0978852659463882,-2372.672607421875,304.1305847167969,0.8314121961593628,0.1595603227615356,0.1503982841968536,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634472370147705,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690818816423416,1.0,1.0,0.9706709384918212,1.0,-0.7113436460494995,0.2959899604320526,0.4153537154197693,0.142522856593132,0.0,0.0,0.2010661661624908,23.550556182861328,25.0,-3.1235268115997314,-4942.60302734375,48.93292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434143066406,304.7023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.939453125,18000.0,0.0,0.0,0.108790785074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452130526304245,0.1792202740907669,-0.0340072140097618,0.0,0.0001104088150896,0.0,0.0,7.166869640350342,0.0,0.0,0.0,0.2809394896030426,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311317611485719,-1082.690185546875,304.1473999023437,0.651271641254425,0.0755557343363761,0.0685352534055709,293.12115478515625,297.1499938964844,293.1499938964844,0.0421663969755172,-1331.4637451171875,304.1462707519531,0.687432050704956,0.0884297713637352,0.0842902138829231,293.1268310546875,297.1499938964844,293.1499938964844,0.0420136786997318,-981.45263671875,304.1468505859375,0.6869320273399353,0.0882140323519706,0.0621294789016246,292.9983215332031,297.1499938964844,293.1499938964844,0.1000718101859092,-2415.363037109375,304.1301574707031,0.8367413878440857,0.1624243110418319,0.1530976891517639,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640534162521362,0.050000000745058,0.2283823043107986,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694521903991699,1.0,1.0,0.970599889755249,1.0,-0.7157574892044067,0.2976158559322357,0.418141633272171,0.1441559195518493,0.0,0.0,0.2039503306150436,23.50565719604492,25.0,-2.932241201400757,-4978.65234375,49.43756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,304.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.41796875,18000.0,0.0,0.0,0.1095653995871543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468248963356018,0.1808452308177948,-0.0340203344821929,0.0,0.0001111949532059,0.0,0.0,7.240279197692871,0.0,0.0,0.0,0.2812245488166809,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0314120277762413,-1087.4659423828125,304.1473693847656,0.6527822017669678,0.0758931413292884,0.0688329115509986,293.1206359863281,297.1499938964844,293.1499938964844,0.0425726994872093,-1338.442138671875,304.1462097167969,0.6893367171287537,0.088897094130516,0.0847264006733894,293.12628173828125,297.1499938964844,293.1499938964844,0.0423620678484439,-985.8732299804688,304.14678955078125,0.6886552572250366,0.0886145830154419,0.062405202537775,292.9935302734375,297.1499938964844,293.1499938964844,0.102270022034645,-2458.08203125,304.1297607421875,0.8420484662055969,0.1652842164039611,0.1557989418506622,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.564639687538147,0.050000000745058,0.2283645272254943,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698321104049682,1.0,1.0,0.970546543598175,1.0,-0.7201897501945496,0.2992761135101318,0.4209136366844177,0.1457362920045852,0.0,0.0,0.2068904340267181,23.46393775939941,25.0,-2.70402455329895,-5015.7392578125,49.9525260925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139038085937,304.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.90625,18000.0,0.0,0.0,0.1103722527623176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484885811805725,0.1825225502252578,-0.0340339802205562,0.0,0.0001120138040278,0.0,0.0,7.316292762756348,0.0,0.0,0.0,0.2815200686454773,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319838859140872,-1097.1634521484375,304.1473083496094,0.6557860970497131,0.0765785351395607,0.0694391205906868,293.11962890625,297.1499938964844,293.1499938964844,0.0433940105140209,-1352.5516357421875,304.1461181640625,0.6930922865867615,0.0898422524333,0.0856103673577308,293.1252746582031,297.1499938964844,293.1499938964844,0.0430655591189861,-994.799560546875,304.1466979980469,0.6920444369316101,0.0894234254956245,0.0629634633660316,292.9851379394531,297.1499938964844,293.1499938964844,0.1066694036126136,-2542.9677734375,304.1291809082031,0.8525583148002625,0.1709540784358978,0.1611675769090652,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5657378435134888,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706176102161407,1.0,1.0,0.970439910888672,1.0,-0.7290518283843994,0.3026771545410156,0.4263746440410614,0.1487234979867935,0.0,0.0,0.2129051387310028,23.39144515991211,25.0,-2.099984169006348,-5092.720703125,51.0083122253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.951171875,18000.0,0.0,0.0,0.1120825335383415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519592702388763,0.1860220730304718,-0.0340628027915954,0.0,0.0001137495273724,0.0,0.0,7.475681304931641,0.0,0.0,0.0,0.2821411192417145,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319838859140872,-1097.1634521484375,304.1473083496094,0.6557860970497131,0.0765785351395607,0.0694391205906868,293.11962890625,297.1499938964844,293.1499938964844,0.0433940105140209,-1352.5516357421875,304.1461181640625,0.6930922865867615,0.0898422524333,0.0856103673577308,293.1252746582031,297.1499938964844,293.1499938964844,0.0430655591189861,-994.799560546875,304.1466979980469,0.6920444369316101,0.0894234254956245,0.0629634633660316,292.9851379394531,297.1499938964844,293.1499938964844,0.1066694036126136,-2542.9677734375,304.1291809082031,0.8525583148002625,0.1709540784358978,0.1611675769090652,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.5657378435134888,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706176102161407,1.0,1.0,0.970439910888672,1.0,-0.7290518283843994,0.3026771545410156,0.4263746440410614,0.1487234979867935,0.0,0.0,0.2129051387310028,23.39144515991211,25.0,-2.099984169006348,-5092.720703125,51.0083122253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.951171875,18000.0,0.0,0.0,0.1120825335383415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519592702388763,0.1860220730304718,-0.0340628027915954,0.0,0.0001137495273724,0.0,0.0,7.475681304931641,0.0,0.0,0.0,0.2821411192417145,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325661487877368,-1106.9749755859375,304.147216796875,0.6587479114532471,0.0772729441523552,0.0700555294752121,293.1186828613281,297.1499938964844,293.1499938964844,0.0442259833216667,-1366.8519287109375,304.1460266113281,0.6967700719833374,0.0908050611615181,0.0865100175142288,293.124267578125,297.1499938964844,293.1499938964844,0.0437797345221042,-1003.8629150390624,304.1466064453125,0.6953604817390442,0.0902517363429069,0.063533067703247,292.9783020019531,297.1499938964844,293.1499938964844,0.1110345646739006,-2626.416015625,304.1288452148437,0.8628661036491394,0.17652328312397,0.1664487272500991,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667354464530945,0.050000000745058,0.2283017635345459,291.1047058105469,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.171431228518486,1.0,1.0,0.970333218574524,1.0,-0.737857460975647,0.3061464726924896,0.4317110180854797,0.1515036672353744,0.0,0.0,0.2190239578485489,23.333396911621094,25.0,-1.2747429609298706,-5172.7421875,52.09208297729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530517578125,304.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1139150932431221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555870324373245,0.1896805167198181,-0.0340934842824935,0.0,0.0001156093348981,0.0,0.0,7.643490791320801,0.0,0.0,0.0,0.2827969789505005,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325661487877368,-1106.9749755859375,304.147216796875,0.6587479114532471,0.0772729441523552,0.0700555294752121,293.1186828613281,297.1499938964844,293.1499938964844,0.0442259833216667,-1366.8519287109375,304.1460266113281,0.6967700719833374,0.0908050611615181,0.0865100175142288,293.124267578125,297.1499938964844,293.1499938964844,0.0437797345221042,-1003.8629150390624,304.1466064453125,0.6953604817390442,0.0902517363429069,0.063533067703247,292.9783020019531,297.1499938964844,293.1499938964844,0.1110345646739006,-2626.416015625,304.1288452148437,0.8628661036491394,0.17652328312397,0.1664487272500991,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667354464530945,0.050000000745058,0.2283017635345459,291.1047058105469,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1046142578125,1.0,0.171431228518486,1.0,1.0,0.970333218574524,1.0,-0.737857460975647,0.3061464726924896,0.4317110180854797,0.1515036672353744,0.0,0.0,0.2190239578485489,23.333396911621094,25.0,-1.2747429609298706,-5172.7421875,52.09208297729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530517578125,304.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1139150932431221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555870324373245,0.1896805167198181,-0.0340934842824935,0.0,0.0001156093348981,0.0,0.0,7.643490791320801,0.0,0.0,0.0,0.2827969789505005,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331526733934879,-1116.7982177734375,304.1471862792969,0.6616791486740112,0.0779705569148063,0.0706765055656433,293.1177062988281,297.1499938964844,293.1499938964844,0.0450760722160339,-1381.475830078125,304.1459350585937,0.700429379940033,0.091797225177288,0.0874349921941757,293.1231994628906,297.1499938964844,293.1499938964844,0.0445208549499511,-1013.2725219726562,304.1465148925781,0.6986915469169617,0.0911218002438545,0.0641282275319099,292.9726867675781,297.1499938964844,293.1499938964844,0.1153607815504074,-2708.39306640625,304.1286926269531,0.8729853630065918,0.1820126324892044,0.1716436743736267,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5676668286323547,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722676753997802,1.0,1.0,0.970256209373474,1.0,-0.7466288805007935,0.3096458911895752,0.4369829893112182,0.1541891694068908,0.0,0.0,0.2251406908035278,23.286022186279297,25.0,-0.2499610781669616,-5254.826171875,53.20253753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7235717773437,304.8345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.564453125,18000.0,0.0,0.0,0.1158574149012565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593168526887893,0.1934425234794616,-0.0341256745159626,0.0,0.0001175805518869,0.0,0.0,7.817356109619141,0.0,0.0,0.0,0.283478707075119,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331526733934879,-1116.7982177734375,304.1471862792969,0.6616791486740112,0.0779705569148063,0.0706765055656433,293.1177062988281,297.1499938964844,293.1499938964844,0.0450760722160339,-1381.475830078125,304.1459350585937,0.700429379940033,0.091797225177288,0.0874349921941757,293.1231994628906,297.1499938964844,293.1499938964844,0.0445208549499511,-1013.2725219726562,304.1465148925781,0.6986915469169617,0.0911218002438545,0.0641282275319099,292.9726867675781,297.1499938964844,293.1499938964844,0.1153607815504074,-2708.39306640625,304.1286926269531,0.8729853630065918,0.1820126324892044,0.1716436743736267,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.5676668286323547,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722676753997802,1.0,1.0,0.970256209373474,1.0,-0.7466288805007935,0.3096458911895752,0.4369829893112182,0.1541891694068908,0.0,0.0,0.2251406908035278,23.286022186279297,25.0,-0.2499610781669616,-5254.826171875,53.20253753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7235717773437,304.8345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.564453125,18000.0,0.0,0.0,0.1158574149012565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593168526887893,0.1934425234794616,-0.0341256745159626,0.0,0.0001175805518869,0.0,0.0,7.817356109619141,0.0,0.0,0.0,0.283478707075119,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337395071983337,-1126.57177734375,304.1471252441406,0.6646068096160889,0.0786681696772575,0.0712981522083282,293.1166687011719,297.1499938964844,293.1499938964844,0.0459495522081851,-1396.520751953125,304.1458435058594,0.7041289210319519,0.0928223058581352,0.0883915200829505,293.1220092773437,297.1499938964844,293.1499938964844,0.0452990606427192,-1023.1614990234376,304.1463623046875,0.7021116614341736,0.0920399352908134,0.0647574216127395,292.9678955078125,297.1499938964844,293.1499938964844,0.1196864545345306,-2789.682373046875,304.12860107421875,0.8830114006996155,0.1874785870313644,0.1768041253089904,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685746073722839,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731244623661041,1.0,1.0,0.9701792597770692,1.0,-0.7554395794868469,0.3131828904151916,0.4422566890716553,0.1568555384874344,0.0,0.0,0.2311536967754364,23.244171142578125,25.0,0.6477928161621094,-5338.14208984375,54.34359359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6963195800781,304.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.25,18000.0,0.0,0.0,0.1178919672966003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630836725234985,0.1972425431013107,-0.0341588705778121,0.0,0.0001196453595184,0.0,0.0,7.994352340698242,0.0,0.0,0.0,0.2841750085353851,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337395071983337,-1126.57177734375,304.1471252441406,0.6646068096160889,0.0786681696772575,0.0712981522083282,293.1166687011719,297.1499938964844,293.1499938964844,0.0459495522081851,-1396.520751953125,304.1458435058594,0.7041289210319519,0.0928223058581352,0.0883915200829505,293.1220092773437,297.1499938964844,293.1499938964844,0.0452990606427192,-1023.1614990234376,304.1463623046875,0.7021116614341736,0.0920399352908134,0.0647574216127395,292.9678955078125,297.1499938964844,293.1499938964844,0.1196864545345306,-2789.682373046875,304.12860107421875,0.8830114006996155,0.1874785870313644,0.1768041253089904,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685746073722839,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731244623661041,1.0,1.0,0.9701792597770692,1.0,-0.7554395794868469,0.3131828904151916,0.4422566890716553,0.1568555384874344,0.0,0.0,0.2311536967754364,23.244171142578125,25.0,0.6477928161621094,-5338.14208984375,54.34359359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6963195800781,304.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.25,18000.0,0.0,0.0,0.1178919672966003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630836725234985,0.1972425431013107,-0.0341588705778121,0.0,0.0001196453595184,0.0,0.0,7.994352340698242,0.0,0.0,0.0,0.2841750085353851,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340329818427562,-1131.44189453125,304.1471252441406,0.6660714745521545,0.0790167078375816,0.0716088116168975,293.1161804199219,297.1499938964844,293.1499938964844,0.0463946014642715,-1404.1964111328125,304.1457824707031,0.7059938907623291,0.0933455824851989,0.0888806134462356,293.12139892578125,297.1499938964844,293.1499938964844,0.0457010529935359,-1028.2750244140625,304.14630126953125,0.7038533687591553,0.0925144478678703,0.0650835558772087,292.9657287597656,297.1499938964844,293.1499938964844,0.1218569576740264,-2830.22900390625,304.1285400390625,0.8879948258399963,0.1902083456516266,0.1793805211782455,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690240859985352,0.050000000745058,0.2282345443964004,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.1052551269531,1.0,0.173560082912445,1.0,1.0,0.9701407551765442,1.0,-0.7598671913146973,0.3149683475494385,0.4448988437652588,0.1581841856241226,0.0,0.0,0.2341088950634002,23.22470092773437,25.0,0.933902144432068,-5380.12646484375,54.92606735229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6838684082031,304.884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.16015625,18000.0,0.0,0.0,0.118937499821186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649680584669113,0.1991437524557113,-0.0341757014393806,0.0,0.0001207064487971,0.0,0.0,8.083420753479004,0.0,0.0,0.0,0.2845261991024017,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343266241252422,-1136.3048095703125,304.1471252441406,0.6675362586975098,0.07936492562294,0.071919284760952,293.1156616210937,297.1499938964844,293.1499938964844,0.0468442700803279,-1411.9599609375,304.1457214355469,0.7078645825386047,0.0938746631145477,0.0893756374716758,293.12078857421875,297.1499938964844,293.1499938964844,0.0461101569235324,-1033.4833984375,304.146240234375,0.7056099772453308,0.0929972976446151,0.065415970981121,292.9637451171875,297.1499938964844,293.1499938964844,0.1240330785512924,-2870.723388671875,304.12847900390625,0.8929503560066223,0.1929349899291992,0.1819545030593872,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694707036018372,0.050000000745058,0.2282215803861618,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.105712890625,1.0,0.1740000694990158,1.0,1.0,0.9701179265975952,1.0,-0.7643065452575684,0.3167632222175598,0.4475432932376861,0.1595090925693512,0.0,0.0,0.2370308488607406,23.206148147583008,25.0,1.130256414413452,-5422.32080078125,55.516143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67236328125,304.9002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.076171875,18000.0,0.0,0.0,0.1199974119663238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668520867824554,0.2010447233915329,-0.0341926366090774,0.0,0.0001217821190948,0.0,0.0,8.172809600830078,0.0,0.0,0.0,0.2848790884017944,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349140986800193,-1146.0062255859375,304.1470947265625,0.6704601645469666,0.0800601616501808,0.0725393071770668,293.1146545410156,297.1499938964844,293.1499938964844,0.0477545894682407,-1427.7041015625,304.1456298828125,0.7115530371665955,0.094946950674057,0.0903802290558815,293.1195678710937,297.1499938964844,293.1499938964844,0.0469458363950252,-1044.13818359375,304.1460876464844,0.709145724773407,0.0939838364720344,0.0660964474081993,292.960205078125,297.1499938964844,293.1499938964844,0.128396525979042,-2951.45849609375,304.1283874511719,0.902738392353058,0.1983705461025238,0.1870884001255035,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703521966934204,0.050000000745058,0.2281961441040039,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748920083045959,1.0,1.0,0.9700722694396972,1.0,-0.7732040286064148,0.3203749656677246,0.4528290629386902,0.1621457040309906,0.0,0.0,0.2427714765071869,23.17209815979004,25.0,1.379313588142395,-5507.29248046875,56.71753692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6524353027344,304.93310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.927734375,18000.0,0.0,0.0,0.1221487373113632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706163883209228,0.2048431932926178,-0.0342268049716949,0.0,0.000123965437524,0.0,0.0,8.352435111999512,0.0,0.0,0.0,0.2855894565582275,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349140986800193,-1146.0062255859375,304.1470947265625,0.6704601645469666,0.0800601616501808,0.0725393071770668,293.1146545410156,297.1499938964844,293.1499938964844,0.0477545894682407,-1427.7041015625,304.1456298828125,0.7115530371665955,0.094946950674057,0.0903802290558815,293.1195678710937,297.1499938964844,293.1499938964844,0.0469458363950252,-1044.13818359375,304.1460876464844,0.709145724773407,0.0939838364720344,0.0660964474081993,292.960205078125,297.1499938964844,293.1499938964844,0.128396525979042,-2951.45849609375,304.1283874511719,0.902738392353058,0.1983705461025238,0.1870884001255035,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703521966934204,0.050000000745058,0.2281961441040039,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748920083045959,1.0,1.0,0.9700722694396972,1.0,-0.7732040286064148,0.3203749656677246,0.4528290629386902,0.1621457040309906,0.0,0.0,0.2427714765071869,23.17209815979004,25.0,1.379313588142395,-5507.29248046875,56.71753692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6524353027344,304.93310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.927734375,18000.0,0.0,0.0,0.1221487373113632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706163883209228,0.2048431932926178,-0.0342268049716949,0.0,0.000123965437524,0.0,0.0,8.352435111999512,0.0,0.0,0.0,0.2855894565582275,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355011969804763,-1155.66845703125,304.1470947265625,0.6733652949333191,0.0807530209422111,0.0731575861573219,293.1137084960937,297.1499938964844,293.1499938964844,0.0486758910119533,-1443.6783447265625,304.14556884765625,0.7151069045066833,0.0960339605808258,0.0914003178477287,293.118408203125,297.1499938964844,293.1499938964844,0.0478002317249774,-1055.0545654296875,304.1459655761719,0.7126039266586304,0.094992958009243,0.0667941495776176,292.95733642578125,297.1499938964844,293.1499938964844,0.1327622383832931,-3031.63427734375,304.1283264160156,0.9128212928771972,0.2037663906812667,0.1921890527009964,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.571211040019989,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757984310388565,1.0,1.0,0.9700265526771544,1.0,-0.7820999026298523,0.3240039944648742,0.4580958783626556,0.1647595465183258,0.0,0.0,0.2483596950769424,23.14287757873535,25.0,1.536332130432129,-5592.81689453125,57.94491195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6370849609375,304.9666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.84375,18000.0,0.0,0.0,0.1243261024355888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743631958961486,0.2086244821548462,-0.0342612974345684,0.0,0.0001261751895071,0.0,0.0,8.532623291015625,0.0,0.0,0.0,0.2863037288188934,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355011969804763,-1155.66845703125,304.1470947265625,0.6733652949333191,0.0807530209422111,0.0731575861573219,293.1137084960937,297.1499938964844,293.1499938964844,0.0486758910119533,-1443.6783447265625,304.14556884765625,0.7151069045066833,0.0960339605808258,0.0914003178477287,293.118408203125,297.1499938964844,293.1499938964844,0.0478002317249774,-1055.0545654296875,304.1459655761719,0.7126039266586304,0.094992958009243,0.0667941495776176,292.95733642578125,297.1499938964844,293.1499938964844,0.1327622383832931,-3031.63427734375,304.1283264160156,0.9128212928771972,0.2037663906812667,0.1921890527009964,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.571211040019989,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757984310388565,1.0,1.0,0.9700265526771544,1.0,-0.7820999026298523,0.3240039944648742,0.4580958783626556,0.1647595465183258,0.0,0.0,0.2483596950769424,23.14287757873535,25.0,1.536332130432129,-5592.81689453125,57.94491195678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6370849609375,304.9666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.84375,18000.0,0.0,0.0,0.1243261024355888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743631958961486,0.2086244821548462,-0.0342612974345684,0.0,0.0001261751895071,0.0,0.0,8.532623291015625,0.0,0.0,0.0,0.2863037288188934,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360867530107498,-1165.2764892578125,304.1470947265625,0.6762382984161377,0.0814423188567161,0.0737731754779815,293.11285400390625,297.1499938964844,293.1499938964844,0.0496029071509838,-1459.795166015625,304.1455078125,0.7185409069061279,0.0971299037337303,0.0924303233623504,293.1173095703125,297.1499938964844,293.1499938964844,0.048666562885046,-1066.1495361328125,304.1458740234375,0.7159468531608582,0.0960172489285469,0.0675037875771522,292.9551086425781,297.1499938964844,293.1499938964844,0.1371128559112548,-3110.953125,304.1282958984375,0.923253297805786,0.2091011554002761,0.1972373723983764,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720402598381042,0.050000000745058,0.2281479686498642,291.10870361328125,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767162531614303,1.0,1.0,0.9700076580047609,1.0,-0.7909571528434753,0.3276331424713135,0.4633240103721618,0.1673420071601867,0.0,0.0,0.2537852823734283,23.11905288696289,25.0,1.689623475074768,-5678.5771484375,59.1941032409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6262512207031,305.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.814453125,18000.0,0.0,0.0,0.1265092194080352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780811846256256,0.2123771905899047,-0.0342959985136985,0.0,0.0001283907768083,0.0,0.0,8.712828636169434,0.0,0.0,0.0,0.2870197594165802,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360867530107498,-1165.2764892578125,304.1470947265625,0.6762382984161377,0.0814423188567161,0.0737731754779815,293.11285400390625,297.1499938964844,293.1499938964844,0.0496029071509838,-1459.795166015625,304.1455078125,0.7185409069061279,0.0971299037337303,0.0924303233623504,293.1173095703125,297.1499938964844,293.1499938964844,0.048666562885046,-1066.1495361328125,304.1458740234375,0.7159468531608582,0.0960172489285469,0.0675037875771522,292.9551086425781,297.1499938964844,293.1499938964844,0.1371128559112548,-3110.953125,304.1282958984375,0.923253297805786,0.2091011554002761,0.1972373723983764,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720402598381042,0.050000000745058,0.2281479686498642,291.10870361328125,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767162531614303,1.0,1.0,0.9700076580047609,1.0,-0.7909571528434753,0.3276331424713135,0.4633240103721618,0.1673420071601867,0.0,0.0,0.2537852823734283,23.11905288696289,25.0,1.689623475074768,-5678.5771484375,59.1941032409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6262512207031,305.00115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.814453125,18000.0,0.0,0.0,0.1265092194080352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780811846256256,0.2123771905899047,-0.0342959985136985,0.0,0.0001283907768083,0.0,0.0,8.712828636169434,0.0,0.0,0.0,0.2870197594165802,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366691686213016,-1174.8077392578125,304.1470947265625,0.6790616512298584,0.0821264237165451,0.0743847265839576,293.112060546875,297.1499938964844,293.1499938964844,0.0505311898887157,-1475.979736328125,304.1454467773437,0.7218659520149231,0.0982299074530601,0.0934656262397766,293.1163024902344,297.1499938964844,293.1499938964844,0.0495392829179763,-1077.3538818359375,304.1457824707031,0.7191805243492126,0.0970505997538566,0.0682210624217987,292.9535827636719,297.1499938964844,293.1499938964844,0.1414268314838409,-3189.04736328125,304.1283264160156,0.9335162043571472,0.2143499851226806,0.2022100239992141,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5728302597999573,0.050000000745058,0.2281256467103958,291.1100158691406,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102600097656,1.0,0.1776426434516906,1.0,1.0,0.9699887633323668,1.0,-0.7997358441352844,0.3312454223632812,0.4684903919696808,0.1698845326900482,0.0,0.0,0.2590272426605224,23.101518630981445,25.0,1.8518046140670776,-5764.1298828125,60.46060943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6200256347656,305.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.873046875,18000.0,0.0,0.0,0.1286804974079132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817511171102523,0.2160818725824356,-0.0343307554721832,0.0,0.0001305943442275,0.0,0.0,8.892121315002441,0.0,0.0,0.0,0.2877338230609894,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366691686213016,-1174.8077392578125,304.1470947265625,0.6790616512298584,0.0821264237165451,0.0743847265839576,293.112060546875,297.1499938964844,293.1499938964844,0.0505311898887157,-1475.979736328125,304.1454467773437,0.7218659520149231,0.0982299074530601,0.0934656262397766,293.1163024902344,297.1499938964844,293.1499938964844,0.0495392829179763,-1077.3538818359375,304.1457824707031,0.7191805243492126,0.0970505997538566,0.0682210624217987,292.9535827636719,297.1499938964844,293.1499938964844,0.1414268314838409,-3189.04736328125,304.1283264160156,0.9335162043571472,0.2143499851226806,0.2022100239992141,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.5728302597999573,0.050000000745058,0.2281256467103958,291.1100158691406,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102600097656,1.0,0.1776426434516906,1.0,1.0,0.9699887633323668,1.0,-0.7997358441352844,0.3312454223632812,0.4684903919696808,0.1698845326900482,0.0,0.0,0.2590272426605224,23.101518630981445,25.0,1.8518046140670776,-5764.1298828125,60.46060943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6200256347656,305.03662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.873046875,18000.0,0.0,0.0,0.1286804974079132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817511171102523,0.2160818725824356,-0.0343307554721832,0.0,0.0001305943442275,0.0,0.0,8.892121315002441,0.0,0.0,0.0,0.2877338230609894,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.036958634853363,-1179.53662109375,304.1470947265625,0.6804487705230713,0.0824659317731857,0.074688471853733,293.1117248535156,297.1499938964844,293.1499938964844,0.0509945042431354,-1484.0751953125,304.1454467773437,0.72348952293396,0.098779946565628,0.0939838513731956,293.1158142089844,297.1499938964844,293.1499938964844,0.0499763935804367,-1082.9765625,304.145751953125,0.7207573056221008,0.0975688099861145,0.0685812607407569,292.9530944824219,297.1499938964844,293.1499938964844,0.1435628533363342,-3227.514404296875,304.1283874511719,0.9384737610816956,0.216933861374855,0.2046601921319961,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.573207437992096,0.050000000745058,0.2281150370836258,291.1107177734375,291.1499938964844,270.7341003417969,270.00555419921875,283.962890625,293.2935485839844,291.1109924316406,1.0,0.1781080365180969,1.0,1.0,0.9699792861938475,1.0,-0.8040825724601746,0.3330394923686981,0.4710430800914764,0.1711376309394836,0.0,0.0,0.2615730464458465,23.095382690429688,25.0,1.9316115379333496,-5806.6748046875,61.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6185913085937,305.0547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.943359375,18000.0,0.0,0.0,0.1297564357519149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835615336894989,0.2179096341133117,-0.0343480966985225,0.0,0.0001316862908424,0.0,0.0,8.981099128723145,0.0,0.0,0.0,0.288088858127594,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372466817498207,-1184.2374267578125,304.1470947265625,0.681817352771759,0.0828034281730651,0.0749906376004219,293.11138916015625,297.1499938964844,293.1499938964844,0.0514565929770469,-1492.1612548828125,304.1454162597656,0.7250880599021912,0.0993292108178138,0.0945017114281654,293.1153869628906,297.1499938964844,293.1499938964844,0.0504131242632865,-1088.60205078125,304.145751953125,0.7223079204559326,0.0980870276689529,0.0689417943358421,292.9527893066406,297.1499938964844,293.1499938964844,0.1456816345453262,-3265.541748046875,304.12847900390625,0.9432774782180786,0.2194870114326477,0.2070828825235366,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735717415809631,0.050000000745058,0.2281048148870468,291.1114501953125,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785742491483688,1.0,1.0,0.9699804186820984,1.0,-0.8083948493003845,0.3348225653171539,0.473572313785553,0.1723768264055252,0.0,0.0,0.2640672922134399,23.091049194335938,25.0,2.010223150253296,-5848.9931640625,61.73927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.03125,18000.0,0.0,0.0,0.1308234632015228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853533387184143,0.2197187095880508,-0.0343653783202171,0.0,0.0001327691861661,0.0,0.0,9.069507598876951,0.0,0.0,0.0,0.2884419858455658,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378173850476741,-1193.5380859375,304.1471252441406,0.6844884157180786,0.0834712833166122,0.075589120388031,293.1108093261719,297.1499938964844,293.1499938964844,0.0523751229047775,-1508.2706298828125,304.1454162597656,0.7282093167304993,0.1004232391715049,0.0955341607332229,293.1146240234375,297.1499938964844,293.1499938964844,0.0512829832732677,-1099.8291015625,304.1457214355469,0.7253293991088867,0.0991207957267761,0.0696618407964706,292.9527893066406,297.1499938964844,293.1499938964844,0.1498543471097946,-3340.0625,304.1286926269531,0.9523407816886902,0.224486231803894,0.2118319422006607,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.574256956577301,0.050000000745058,0.2280856817960739,291.1130065917969,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.11328125,1.0,0.1795071363449096,1.0,1.0,0.9699827432632446,1.0,-0.8168933391571045,0.3383465409278869,0.4785467684268951,0.1748083978891372,0.0,0.0,0.2688918709754944,23.08816719055176,25.0,2.1629507541656494,-5932.69287109375,63.02425003051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6205444335937,305.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.26953125,18000.0,0.0,0.0,0.1329234093427658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888710707426071,0.2232707440853119,-0.0343996733427047,0.0,0.000134900357807,0.0,0.0,9.244096755981444,0.0,0.0,0.0,0.2891404926776886,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378173850476741,-1193.5380859375,304.1471252441406,0.6844884157180786,0.0834712833166122,0.075589120388031,293.1108093261719,297.1499938964844,293.1499938964844,0.0523751229047775,-1508.2706298828125,304.1454162597656,0.7282093167304993,0.1004232391715049,0.0955341607332229,293.1146240234375,297.1499938964844,293.1499938964844,0.0512829832732677,-1099.8291015625,304.1457214355469,0.7253293991088867,0.0991207957267761,0.0696618407964706,292.9527893066406,297.1499938964844,293.1499938964844,0.1498543471097946,-3340.0625,304.1286926269531,0.9523407816886902,0.224486231803894,0.2118319422006607,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.574256956577301,0.050000000745058,0.2280856817960739,291.1130065917969,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.11328125,1.0,0.1795071363449096,1.0,1.0,0.9699827432632446,1.0,-0.8168933391571045,0.3383465409278869,0.4785467684268951,0.1748083978891372,0.0,0.0,0.2688918709754944,23.08816719055176,25.0,2.1629507541656494,-5932.69287109375,63.02425003051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6205444335937,305.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.26953125,18000.0,0.0,0.0,0.1329234093427658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888710707426071,0.2232707440853119,-0.0343996733427047,0.0,0.000134900357807,0.0,0.0,9.244096755981444,0.0,0.0,0.0,0.2891404926776886,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383796989917755,-1202.6873779296875,304.1471252441406,0.6870596408843994,0.0841284096240997,0.0761787444353103,293.1103515625,297.1499938964844,293.1499938964844,0.0532833114266395,-1524.24755859375,304.1454467773437,0.7312282919883728,0.1015076339244842,0.0965591520071029,293.1139831542969,297.1499938964844,293.1499938964844,0.0521442219614982,-1110.975341796875,304.1457214355469,0.7282419800758362,0.1001457571983337,0.0703774020075798,292.9535827636719,297.1499938964844,293.1499938964844,0.1539224535226822,-3412.24951171875,304.1290283203125,0.9606050252914428,0.2293222546577453,0.2164341509342193,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5748782753944397,0.050000000745058,0.228068396449089,291.1146545410156,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1149597167969,1.0,0.1804374754428863,1.0,1.0,0.9699850678443908,1.0,-0.8251928091049194,0.3418009281158447,0.4833918809890747,0.1771693378686905,0.0,0.0,0.2734919786453247,23.093345642089844,25.0,2.315931558609009,-6014.7939453125,64.30966186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6265869140625,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.59765625,18000.0,0.0,0.0,0.1349695473909378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922904103994369,0.2267238944768905,-0.0344334803521633,0.0,0.000136976930662,0.0,0.0,9.415125846862791,0.0,0.0,0.0,0.2898262143135071,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383796989917755,-1202.6873779296875,304.1471252441406,0.6870596408843994,0.0841284096240997,0.0761787444353103,293.1103515625,297.1499938964844,293.1499938964844,0.0532833114266395,-1524.24755859375,304.1454467773437,0.7312282919883728,0.1015076339244842,0.0965591520071029,293.1139831542969,297.1499938964844,293.1499938964844,0.0521442219614982,-1110.975341796875,304.1457214355469,0.7282419800758362,0.1001457571983337,0.0703774020075798,292.9535827636719,297.1499938964844,293.1499938964844,0.1539224535226822,-3412.24951171875,304.1290283203125,0.9606050252914428,0.2293222546577453,0.2164341509342193,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.5748782753944397,0.050000000745058,0.228068396449089,291.1146545410156,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.1149597167969,1.0,0.1804374754428863,1.0,1.0,0.9699850678443908,1.0,-0.8251928091049194,0.3418009281158447,0.4833918809890747,0.1771693378686905,0.0,0.0,0.2734919786453247,23.093345642089844,25.0,2.315931558609009,-6014.7939453125,64.30966186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6265869140625,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.59765625,18000.0,0.0,0.0,0.1349695473909378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922904103994369,0.2267238944768905,-0.0344334803521633,0.0,0.000136976930662,0.0,0.0,9.415125846862791,0.0,0.0,0.0,0.2898262143135071,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389317572116851,-1211.6578369140625,304.1471862792969,0.6895089149475098,0.0847726985812187,0.0767577365040779,293.11004638671875,297.1499938964844,293.1499938964844,0.0541757643222808,-1539.9969482421875,304.1454772949219,0.7341278791427612,0.1025754213333129,0.0975705459713935,293.113525390625,297.1499938964844,293.1499938964844,0.0529884733259677,-1121.931640625,304.1457214355469,0.7310227155685425,0.1011510789394378,0.0710814967751503,292.9552307128906,297.1499938964844,293.1499938964844,0.1578569710254669,-3481.634521484375,304.12945556640625,0.9680135250091552,0.2339634150266647,0.2208593338727951,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5754225254058838,0.050000000745058,0.2280533164739608,291.1164245605469,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.11669921875,1.0,0.1813607960939407,1.0,1.0,0.9700107574462892,1.0,-0.8332396149635315,0.3451617956161499,0.488077849149704,0.1794444024562835,0.0,0.0,0.2778501212596893,23.10767936706543,25.0,2.4171085357666016,-6094.41357421875,65.5877456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.03125,18000.0,0.0,0.0,0.136949822306633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955902278423309,0.230056807398796,-0.0344665795564651,0.0,0.0001389866665704,0.0,0.0,9.581448554992676,0.0,0.0,0.0,0.290494441986084,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389317572116851,-1211.6578369140625,304.1471862792969,0.6895089149475098,0.0847726985812187,0.0767577365040779,293.11004638671875,297.1499938964844,293.1499938964844,0.0541757643222808,-1539.9969482421875,304.1454772949219,0.7341278791427612,0.1025754213333129,0.0975705459713935,293.113525390625,297.1499938964844,293.1499938964844,0.0529884733259677,-1121.931640625,304.1457214355469,0.7310227155685425,0.1011510789394378,0.0710814967751503,292.9552307128906,297.1499938964844,293.1499938964844,0.1578569710254669,-3481.634521484375,304.12945556640625,0.9680135250091552,0.2339634150266647,0.2208593338727951,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5754225254058838,0.050000000745058,0.2280533164739608,291.1164245605469,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.11669921875,1.0,0.1813607960939407,1.0,1.0,0.9700107574462892,1.0,-0.8332396149635315,0.3451617956161499,0.488077849149704,0.1794444024562835,0.0,0.0,0.2778501212596893,23.10767936706543,25.0,2.4171085357666016,-6094.41357421875,65.5877456665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.03125,18000.0,0.0,0.0,0.136949822306633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955902278423309,0.230056807398796,-0.0344665795564651,0.0,0.0001389866665704,0.0,0.0,9.581448554992676,0.0,0.0,0.0,0.290494441986084,4.0,0.0,1.0
