time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394721776247024,-1220.4317626953125,304.147216796875,0.6918178796768188,0.0854018554091453,0.0773241594433784,293.1098937988281,297.1499938964844,293.1499938964844,0.0550488755106925,-1555.455322265625,304.1455383300781,0.7368934750556946,0.1036221459507942,0.098563365638256,293.1132507324219,297.1499938964844,293.1499938964844,0.0538103207945823,-1132.6279296875,304.1457824707031,0.7336543798446655,0.1021310985088348,0.0717689469456672,292.9577941894531,297.1499938964844,293.1499938964844,0.1616326570510864,-3547.82568359375,304.1300048828125,0.9745631217956544,0.2383801490068435,0.225080132484436,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5758804082870483,0.050000000745058,0.2280406504869461,291.1181335449219,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.1184387207031,1.0,0.1822723150253296,1.0,1.0,0.9700364470481871,1.0,-0.8409867882728577,0.3484092950820923,0.492577463388443,0.1816209256649017,0.0,0.0,0.2819817662239074,23.13176155090332,25.0,2.57370400428772,-6172.19140625,66.85066223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6488037109375,305.22515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.48046875,18000.0,0.0,0.0,0.1388528794050216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987684071063995,0.2332672327756881,-0.0344988219439983,0.0,0.0001409180113114,0.0,0.0,9.742802619934082,0.0,0.0,0.0,0.2911438941955566,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394721776247024,-1220.4317626953125,304.147216796875,0.6918178796768188,0.0854018554091453,0.0773241594433784,293.1098937988281,297.1499938964844,293.1499938964844,0.0550488755106925,-1555.455322265625,304.1455383300781,0.7368934750556946,0.1036221459507942,0.098563365638256,293.1132507324219,297.1499938964844,293.1499938964844,0.0538103207945823,-1132.6279296875,304.1457824707031,0.7336543798446655,0.1021310985088348,0.0717689469456672,292.9577941894531,297.1499938964844,293.1499938964844,0.1616326570510864,-3547.82568359375,304.1300048828125,0.9745631217956544,0.2383801490068435,0.225080132484436,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5758804082870483,0.050000000745058,0.2280406504869461,291.1181335449219,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.1184387207031,1.0,0.1822723150253296,1.0,1.0,0.9700364470481871,1.0,-0.8409867882728577,0.3484092950820923,0.492577463388443,0.1816209256649017,0.0,0.0,0.2819817662239074,23.13176155090332,25.0,2.57370400428772,-6172.19140625,66.85066223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6488037109375,305.22515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.48046875,18000.0,0.0,0.0,0.1388528794050216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987684071063995,0.2332672327756881,-0.0344988219439983,0.0,0.0001409180113114,0.0,0.0,9.742802619934082,0.0,0.0,0.0,0.2911438941955566,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397353433072567,-1224.6968994140625,304.1472473144531,0.6929140090942383,0.0857099220156669,0.0776019245386123,293.10986328125,297.1499938964844,293.1499938964844,0.055475041270256,-1563.0135498046875,304.14556884765625,0.738222062587738,0.1041366606950759,0.0990518406033515,293.1131896972656,297.1499938964844,293.1499938964844,0.054209716618061,-1137.833251953125,304.14581298828125,0.7349108457565308,0.1026107147336006,0.0721057131886482,292.9594116210937,297.1499938964844,293.1499938964844,0.1634454727172851,-3579.45947265625,304.1303405761719,0.97752046585083,0.2404934614896774,0.2271037250757217,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5760741233825684,0.050000000745058,0.2280353009700775,291.11932373046875,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827220469713211,1.0,1.0,0.9700493216514589,1.0,-0.844732940196991,0.3499840497970581,0.4947488903999328,0.1826679557561874,0.0,0.0,0.2839071452617645,23.147611618041992,25.0,3.339069604873657,-6211.369140625,67.47377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65606689453125,305.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.876953125,18000.0,0.0,0.0,0.1397749334573745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002920657396316,0.2348066568374633,-0.0345145799219608,0.0,0.0001418537867721,0.0,0.0,9.820658683776855,0.0,0.0,0.0,0.2914575636386871,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399925298988819,-1228.8577880859375,304.14727783203125,0.6939701437950134,0.0860133543610572,0.077875830233097,293.10986328125,297.1499938964844,293.1499938964844,0.0558929033577442,-1570.4298095703125,304.1455993652344,0.739514172077179,0.1046450957655906,0.0995348393917083,293.1131591796875,297.1499938964844,293.1499938964844,0.0546001158654689,-1142.923828125,304.1458740234375,0.7361279726028442,0.1030832827091217,0.0724377632141113,292.9613037109375,297.1499938964844,293.1499938964844,0.1652022898197174,-3610.020751953125,304.1307373046875,0.9802764654159546,0.2425404042005539,0.2290668487548828,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762442350387573,0.050000000745058,0.2280305922031402,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215209960937,1.0,0.1831670999526977,1.0,1.0,0.9700720310211182,1.0,-0.8483904600143433,0.3515242040157318,0.496866226196289,0.1836860328912735,0.0,0.0,0.2856780588626861,23.16593360900879,25.0,4.252091884613037,-6249.56591796875,68.09032440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66363525390625,305.2579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.591796875,18000.0,0.0,0.0,0.1406790614128112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017267197370529,0.2362565696239471,-0.0345298387110233,0.0,0.0001427713723387,0.0,0.0,9.894391059875488,0.0,0.0,0.0,0.2917553782463074,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404929891228675,-1236.9483642578125,304.1473388671875,0.695950448513031,0.0866046100854873,0.0784104913473129,293.1099548339844,297.1499938964844,293.1499938964844,0.0567090697586536,-1584.9464111328125,304.1457214355469,0.7419789433479309,0.105641946196556,0.1004828065633773,293.1132202148437,297.1499938964844,293.1499938964844,0.0553591474890708,-1152.8392333984375,304.14599609375,0.7384344935417175,0.1040053889155387,0.0730864480137825,292.9657897949219,297.1499938964844,293.1499938964844,0.1685434132814407,-3667.901611328125,304.131591796875,0.9851932525634766,0.246412917971611,0.2327907085418701,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5765074491500854,0.050000000745058,0.2280232906341552,291.1246032714844,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840402483940124,1.0,1.0,0.970117449760437,1.0,-0.8554091453552246,0.3544884324073791,0.5009207129478455,0.1856273561716079,0.0,0.0,0.2888091206550598,23.210453033447266,25.0,4.55803108215332,-6319.79931640625,69.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6803894042969,305.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.412109375,18000.0,0.0,0.0,0.1424238979816436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042778134346008,0.2388355135917663,-0.0345576927065849,0.0,0.0001445421512471,0.0,0.0,10.026386260986328,0.0,0.0,0.0,0.2922910153865814,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404929891228675,-1236.9483642578125,304.1473388671875,0.695950448513031,0.0866046100854873,0.0784104913473129,293.1099548339844,297.1499938964844,293.1499938964844,0.0567090697586536,-1584.9464111328125,304.1457214355469,0.7419789433479309,0.105641946196556,0.1004828065633773,293.1132202148437,297.1499938964844,293.1499938964844,0.0553591474890708,-1152.8392333984375,304.14599609375,0.7384344935417175,0.1040053889155387,0.0730864480137825,292.9657897949219,297.1499938964844,293.1499938964844,0.1685434132814407,-3667.901611328125,304.131591796875,0.9851932525634766,0.246412917971611,0.2327907085418701,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.5765074491500854,0.050000000745058,0.2280232906341552,291.1246032714844,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840402483940124,1.0,1.0,0.970117449760437,1.0,-0.8554091453552246,0.3544884324073791,0.5009207129478455,0.1856273561716079,0.0,0.0,0.2888091206550598,23.210453033447266,25.0,4.55803108215332,-6319.79931640625,69.298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6803894042969,305.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.412109375,18000.0,0.0,0.0,0.1424238979816436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042778134346008,0.2388355135917663,-0.0345576927065849,0.0,0.0001445421512471,0.0,0.0,10.026386260986328,0.0,0.0,0.0,0.2922910153865814,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409800671041011,-1244.83447265625,304.1474304199219,0.6977405548095703,0.0871729254722595,0.0789256393909454,293.11016845703125,297.1499938964844,293.1499938964844,0.0575060211122036,-1599.181396484375,304.14581298828125,0.7442715167999268,0.1066099479794502,0.1014046370983123,293.1134338378906,297.1499938964844,293.1499938964844,0.0560958869755268,-1162.5015869140625,304.1460876464844,0.7405589818954468,0.104894682765007,0.0737130269408226,292.9713134765625,297.1499938964844,293.1499938964844,0.1716466546058654,-3721.40283203125,304.1325378417969,0.98934805393219,0.2499598711729049,0.23621566593647,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766609907150269,0.050000000745058,0.228018969297409,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.12750244140625,1.0,0.18488609790802,1.0,1.0,0.970162868499756,1.0,-0.8619914054870605,0.3572799861431122,0.5047114491462708,0.1874299347400665,0.0,0.0,0.291664570569992,23.26580047607422,25.0,3.543083429336548,-6384.24609375,70.46564483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7003173828125,305.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4765625,18000.0,0.0,0.0,0.1440626233816146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065781950950622,0.2411606013774871,-0.0345824025571346,0.0,0.0001462052459828,0.0,0.0,10.145760536193848,0.0,0.0,0.0,0.2927753627300262,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409800671041011,-1244.83447265625,304.1474304199219,0.6977405548095703,0.0871729254722595,0.0789256393909454,293.11016845703125,297.1499938964844,293.1499938964844,0.0575060211122036,-1599.181396484375,304.14581298828125,0.7442715167999268,0.1066099479794502,0.1014046370983123,293.1134338378906,297.1499938964844,293.1499938964844,0.0560958869755268,-1162.5015869140625,304.1460876464844,0.7405589818954468,0.104894682765007,0.0737130269408226,292.9713134765625,297.1499938964844,293.1499938964844,0.1716466546058654,-3721.40283203125,304.1325378417969,0.98934805393219,0.2499598711729049,0.23621566593647,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766609907150269,0.050000000745058,0.228018969297409,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.12750244140625,1.0,0.18488609790802,1.0,1.0,0.970162868499756,1.0,-0.8619914054870605,0.3572799861431122,0.5047114491462708,0.1874299347400665,0.0,0.0,0.291664570569992,23.26580047607422,25.0,3.543083429336548,-6384.24609375,70.46564483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7003173828125,305.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.4765625,18000.0,0.0,0.0,0.1440626233816146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065781950950622,0.2411606013774871,-0.0345824025571346,0.0,0.0001462052459828,0.0,0.0,10.145760536193848,0.0,0.0,0.0,0.2927753627300262,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414945110678672,-1253.177734375,304.1474304199219,0.6995950937271118,0.0878043621778488,0.0794674232602119,293.1100769042969,297.1499938964844,293.1499938964844,0.0583233535289764,-1613.843994140625,304.1458435058594,0.7466117143630981,0.1076386570930481,0.102350614964962,293.1133117675781,297.1499938964844,293.1499938964844,0.0568498596549034,-1172.4305419921875,304.1461486816406,0.7427197098731995,0.1058396324515342,0.0743543207645416,292.977294921875,297.1499938964844,293.1499938964844,0.1745321154594421,-3770.932373046875,304.133544921875,0.9929797649383544,0.2532689273357391,0.2393793910741806,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768052339553833,0.050000000745058,0.2280149161815643,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857048124074936,1.0,1.0,0.9702152013778688,1.0,-0.868338942527771,0.3599841594696045,0.5083547830581665,0.1891473829746246,0.0,0.0,0.2942955791950226,23.319753646850582,25.0,2.670510768890381,-6445.9033203125,71.60516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232360839844,305.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.244140625,18000.0,0.0,0.0,0.1455863714218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087247669696808,0.2433301657438278,-0.0346053875982761,0.0,0.0001477516634622,0.0,0.0,10.257596969604492,0.0,0.0,0.0,0.2932285368442535,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414945110678672,-1253.177734375,304.1474304199219,0.6995950937271118,0.0878043621778488,0.0794674232602119,293.1100769042969,297.1499938964844,293.1499938964844,0.0583233535289764,-1613.843994140625,304.1458435058594,0.7466117143630981,0.1076386570930481,0.102350614964962,293.1133117675781,297.1499938964844,293.1499938964844,0.0568498596549034,-1172.4305419921875,304.1461486816406,0.7427197098731995,0.1058396324515342,0.0743543207645416,292.977294921875,297.1499938964844,293.1499938964844,0.1745321154594421,-3770.932373046875,304.133544921875,0.9929797649383544,0.2532689273357391,0.2393793910741806,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768052339553833,0.050000000745058,0.2280149161815643,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857048124074936,1.0,1.0,0.9702152013778688,1.0,-0.868338942527771,0.3599841594696045,0.5083547830581665,0.1891473829746246,0.0,0.0,0.2942955791950226,23.319753646850582,25.0,2.670510768890381,-6445.9033203125,71.60516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7232360839844,305.34161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.244140625,18000.0,0.0,0.0,0.1455863714218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087247669696808,0.2433301657438278,-0.0346053875982761,0.0,0.0001477516634622,0.0,0.0,10.257596969604492,0.0,0.0,0.0,0.2932285368442535,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420992895960807,-1263.01806640625,304.14727783203125,0.7018634080886841,0.0885241031646728,0.0800968557596206,293.1094970703125,297.1499938964844,293.1499938964844,0.0592303201556205,-1630.2071533203125,304.1457214355469,0.7493289113044739,0.1087651774287223,0.1033952236175537,293.11279296875,297.1499938964844,293.1499938964844,0.0576882138848304,-1183.531494140625,304.1460266113281,0.7452372908592224,0.1068743839859962,0.0750632062554359,292.9832458496094,297.1499938964844,293.1499938964844,0.1773131787776947,-3818.542724609375,304.1343994140625,0.9964221119880676,0.2564364671707153,0.2423996180295944,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770874619483948,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865064799785614,1.0,1.0,0.9702674746513368,1.0,-0.874814510345459,0.3627534508705139,0.5120610594749451,0.1908835023641586,0.0,0.0,0.2969013452529907,23.35553359985352,25.0,0.8107489943504333,-6507.15625,72.75247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7479248046875,305.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.369140625,18000.0,0.0,0.0,0.1469971686601638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108060270547866,0.2454332113265991,-0.0346271879971027,0.0,0.0001491834264015,0.0,0.0,10.366215705871582,0.0,0.0,0.0,0.2936687171459198,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420992895960807,-1263.01806640625,304.14727783203125,0.7018634080886841,0.0885241031646728,0.0800968557596206,293.1094970703125,297.1499938964844,293.1499938964844,0.0592303201556205,-1630.2071533203125,304.1457214355469,0.7493289113044739,0.1087651774287223,0.1033952236175537,293.11279296875,297.1499938964844,293.1499938964844,0.0576882138848304,-1183.531494140625,304.1460266113281,0.7452372908592224,0.1068743839859962,0.0750632062554359,292.9832458496094,297.1499938964844,293.1499938964844,0.1773131787776947,-3818.542724609375,304.1343994140625,0.9964221119880676,0.2564364671707153,0.2423996180295944,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770874619483948,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865064799785614,1.0,1.0,0.9702674746513368,1.0,-0.874814510345459,0.3627534508705139,0.5120610594749451,0.1908835023641586,0.0,0.0,0.2969013452529907,23.35553359985352,25.0,0.8107489943504333,-6507.15625,72.75247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7479248046875,305.3697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.369140625,18000.0,0.0,0.0,0.1469971686601638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108060270547866,0.2454332113265991,-0.0346271879971027,0.0,0.0001491834264015,0.0,0.0,10.366215705871582,0.0,0.0,0.0,0.2936687171459198,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.042422592639923,-1268.2867431640625,304.1471862792969,0.7030381560325623,0.0889019146561622,0.0804308652877807,293.109130859375,297.1499938964844,293.1499938964844,0.0597062446177005,-1638.826416015625,304.1456298828125,0.750732421875,0.1093500331044197,0.1039417013525962,293.1124572753906,297.1499938964844,293.1499938964844,0.0581279508769512,-1189.3753662109375,304.1459350585937,0.7465347647666931,0.1074111089110374,0.075433649122715,292.9862060546875,297.1499938964844,293.1499938964844,0.1786040514707565,-3840.69775390625,304.1348876953125,0.9979578852653505,0.2579671740531921,0.2438049763441085,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772159695625305,0.050000000745058,0.2280036062002182,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.7535095214844,293.293701171875,291.1297912597656,1.0,0.186900794506073,1.0,1.0,0.9702935814857484,1.0,-0.8779750466346741,0.3641075789928436,0.5138674974441528,0.1917281299829483,0.0,0.0,0.2982596755027771,23.374446868896484,25.0,0.104692168533802,-6537.3935546875,73.32137298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76025390625,305.3848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.083984375,18000.0,0.0,0.0,0.1476644724607467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118895947933197,0.2465278357267379,-0.0346382409334182,0.0,0.0001498606725363,0.0,0.0,10.422778129577637,0.0,0.0,0.0,0.2938971817493438,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427562333643436,-1273.7247314453125,304.1470947265625,0.7037934064865112,0.0892892628908157,0.0807759463787078,293.1087341308594,297.1499938964844,293.1499938964844,0.0601924248039722,-1647.6484375,304.1455383300781,0.7517298460006714,0.1099458783864975,0.1045014858245849,293.1120910644531,297.1499938964844,293.1499938964844,0.0585773587226867,-1195.3583984375,304.1458740234375,0.7474315166473389,0.1079581081867218,0.075813241302967,292.9887084960937,297.1499938964844,293.1499938964844,0.1791781038045883,-3849.890380859375,304.1365966796875,0.9981826543807985,0.2595514357089996,0.2443371713161468,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769363641738892,0.050000000745058,0.2280110567808151,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.1297302246094,1.0,0.1872736513614654,1.0,1.0,0.9703285694122314,1.0,-0.8802003264427185,0.3650610446929931,0.5151392817497253,0.1923224031925201,0.0,0.0,0.2996284067630768,23.440916061401367,25.0,0.123184747993946,-6563.39599609375,73.79904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7725830078125,305.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.80078125,18000.0,0.0,0.0,0.1483079046010971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213000401854515,0.2476500272750854,-0.0346496254205703,0.0,0.0001505136606283,0.0,0.0,10.480912208557127,0.0,0.0,0.0,0.2941317856311798,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434353128075599,-1284.7703857421875,304.1469116210937,0.7049341201782227,0.090085856616497,0.0814902484416961,293.10791015625,297.1499938964844,293.1499938964844,0.0611730702221393,-1665.4652099609375,304.1453857421875,0.7533593773841858,0.111161470413208,0.1056493297219276,293.111328125,297.1499938964844,293.1499938964844,0.0594844482839107,-1207.4454345703125,304.1457214355469,0.7488660216331482,0.1090759336948394,0.0765926837921142,292.9904479980469,297.1499938964844,293.1499938964844,0.1792333126068115,-3849.82568359375,304.14093017578125,0.9971292614936828,0.2632737159729004,0.2442950010299682,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5759866237640381,0.050000000745058,0.2280366271734237,291.1314392089844,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.13189697265625,1.0,0.1879474967718124,1.0,1.0,0.9703984260559082,1.0,-0.8833421468734741,0.3664175868034363,0.5169245600700378,0.1931357085704803,0.0,0.0,0.3020171821117401,23.614686965942383,25.0,2.823127508163452,-6608.34521484375,74.60192108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79931640625,305.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.654296875,18000.0,0.0,0.0,0.149496704339981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150800079107284,0.2497524619102478,-0.0346724465489387,0.0,0.0001517201599199,0.0,0.0,10.590917587280272,0.0,0.0,0.0,0.2945770025253296,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434353128075599,-1284.7703857421875,304.1469116210937,0.7049341201782227,0.090085856616497,0.0814902484416961,293.10791015625,297.1499938964844,293.1499938964844,0.0611730702221393,-1665.4652099609375,304.1453857421875,0.7533593773841858,0.111161470413208,0.1056493297219276,293.111328125,297.1499938964844,293.1499938964844,0.0594844482839107,-1207.4454345703125,304.1457214355469,0.7488660216331482,0.1090759336948394,0.0765926837921142,292.9904479980469,297.1499938964844,293.1499938964844,0.1792333126068115,-3849.82568359375,304.14093017578125,0.9971292614936828,0.2632737159729004,0.2442950010299682,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5759866237640381,0.050000000745058,0.2280366271734237,291.1314392089844,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.13189697265625,1.0,0.1879474967718124,1.0,1.0,0.9703984260559082,1.0,-0.8833421468734741,0.3664175868034363,0.5169245600700378,0.1931357085704803,0.0,0.0,0.3020171821117401,23.614686965942383,25.0,2.823127508163452,-6608.34521484375,74.60192108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79931640625,305.454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.654296875,18000.0,0.0,0.0,0.149496704339981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150800079107284,0.2497524619102478,-0.0346724465489387,0.0,0.0001517201599199,0.0,0.0,10.590917587280272,0.0,0.0,0.0,0.2945770025253296,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.044133510440588,-1296.1334228515625,304.14678955078125,0.7067140936851501,0.0909112095832824,0.0822270214557647,293.1070251464844,297.1499938964844,293.1499938964844,0.0621673241257667,-1683.5975341796875,304.145263671875,0.7556074857711792,0.1124039888381958,0.106820248067379,293.1105041503906,297.1499938964844,293.1499938964844,0.0604074001312255,-1219.7869873046875,304.1456298828125,0.7509139180183411,0.1102233752608299,0.0773905143141746,292.9898376464844,297.1499938964844,293.1499938964844,0.1796746253967285,-3856.8330078125,304.1431884765625,0.9971308708190918,0.2674407064914703,0.2447449415922165,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755729079246521,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885704398155212,1.0,1.0,0.970468282699585,1.0,-0.8871393203735352,0.3680612444877624,0.5190780758857727,0.1941128373146057,0.0,0.0,0.3039800226688385,23.71916580200196,25.0,2.3242733478546143,-6651.84765625,75.4188461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285217285156,305.4931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.302734375,18000.0,0.0,0.0,0.15054851770401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167598903179168,0.2514518499374389,-0.034691959619522,0.0,0.0001527876011095,0.0,0.0,10.680709838867188,0.0,0.0,0.0,0.2949448525905609,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.044133510440588,-1296.1334228515625,304.14678955078125,0.7067140936851501,0.0909112095832824,0.0822270214557647,293.1070251464844,297.1499938964844,293.1499938964844,0.0621673241257667,-1683.5975341796875,304.145263671875,0.7556074857711792,0.1124039888381958,0.106820248067379,293.1105041503906,297.1499938964844,293.1499938964844,0.0604074001312255,-1219.7869873046875,304.1456298828125,0.7509139180183411,0.1102233752608299,0.0773905143141746,292.9898376464844,297.1499938964844,293.1499938964844,0.1796746253967285,-3856.8330078125,304.1431884765625,0.9971308708190918,0.2674407064914703,0.2447449415922165,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755729079246521,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885704398155212,1.0,1.0,0.970468282699585,1.0,-0.8871393203735352,0.3680612444877624,0.5190780758857727,0.1941128373146057,0.0,0.0,0.3039800226688385,23.71916580200196,25.0,2.3242733478546143,-6651.84765625,75.4188461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285217285156,305.4931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.302734375,18000.0,0.0,0.0,0.15054851770401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167598903179168,0.2514518499374389,-0.034691959619522,0.0,0.0001527876011095,0.0,0.0,10.680709838867188,0.0,0.0,0.0,0.2949448525905609,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.044867068529129,-1308.11181640625,304.1466369628906,0.7087107300758362,0.0917680561542511,0.08299121260643,293.10614013671875,297.1499938964844,293.1499938964844,0.0631912127137184,-1702.375244140625,304.1451416015625,0.7580609917640686,0.113674871623516,0.1080170422792434,293.109619140625,297.1499938964844,293.1499938964844,0.0613634064793586,-1232.6409912109375,304.1454772949219,0.7531731128692627,0.1114028245210647,0.0782099738717079,292.988525390625,297.1499938964844,293.1499938964844,0.1800496727228164,-3862.853271484375,304.1448059082031,0.997195601463318,0.2717603743076324,0.2451060861349105,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753005146980286,0.050000000745058,0.2280551046133041,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891535371541977,1.0,1.0,0.9705203771591188,1.0,-0.8909189701080322,0.3697018325328827,0.5212171077728271,0.1950793713331222,0.0,0.0,0.3060251474380493,23.80305862426757,25.0,0.8483936786651611,-6695.359375,76.2068862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858154296875,305.531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2265625,18000.0,0.0,0.0,0.151478037238121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184417694807052,0.2531516253948211,-0.034709844738245,0.0,0.0001537309581181,0.0,0.0,10.76998805999756,0.0,0.0,0.0,0.2953075766563415,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.044867068529129,-1308.11181640625,304.1466369628906,0.7087107300758362,0.0917680561542511,0.08299121260643,293.10614013671875,297.1499938964844,293.1499938964844,0.0631912127137184,-1702.375244140625,304.1451416015625,0.7580609917640686,0.113674871623516,0.1080170422792434,293.109619140625,297.1499938964844,293.1499938964844,0.0613634064793586,-1232.6409912109375,304.1454772949219,0.7531731128692627,0.1114028245210647,0.0782099738717079,292.988525390625,297.1499938964844,293.1499938964844,0.1800496727228164,-3862.853271484375,304.1448059082031,0.997195601463318,0.2717603743076324,0.2451060861349105,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753005146980286,0.050000000745058,0.2280551046133041,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891535371541977,1.0,1.0,0.9705203771591188,1.0,-0.8909189701080322,0.3697018325328827,0.5212171077728271,0.1950793713331222,0.0,0.0,0.3060251474380493,23.80305862426757,25.0,0.8483936786651611,-6695.359375,76.2068862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858154296875,305.531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2265625,18000.0,0.0,0.0,0.151478037238121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184417694807052,0.2531516253948211,-0.034709844738245,0.0,0.0001537309581181,0.0,0.0,10.76998805999756,0.0,0.0,0.0,0.2953075766563415,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456260628998279,-1320.5269775390625,304.146484375,0.710834801197052,0.0926532074809074,0.0837812945246696,293.105224609375,297.1499938964844,293.1499938964844,0.0642339661717414,-1721.5826416015625,304.14501953125,0.760670006275177,0.1149718016386032,0.1092387065291404,293.10870361328125,297.1499938964844,293.1499938964844,0.0623416416347026,-1245.8492431640625,304.1453552246094,0.7555944323539734,0.112611599266529,0.0790501907467842,292.98681640625,297.1499938964844,293.1499938964844,0.1803021281957626,-3866.8642578125,304.1461181640625,0.997237265110016,0.2761998772621155,0.2453408539295196,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751232504844666,0.050000000745058,0.2280598431825637,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897024512290954,1.0,1.0,0.9705724716186525,1.0,-0.8946293592453003,0.3713166117668152,0.5233127474784851,0.1960207521915435,0.0,0.0,0.308085560798645,23.872329711914062,25.0,0.3429012596607208,-6739.8583984375,76.96586608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858642578125,305.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0234375,18000.0,0.0,0.0,0.1523095667362213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201725095510482,0.2549007534980774,-0.0347282253205776,0.0,0.000154574852786,0.0,0.0,10.86215591430664,0.0,0.0,0.0,0.2956810593605041,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456260628998279,-1320.5269775390625,304.146484375,0.710834801197052,0.0926532074809074,0.0837812945246696,293.105224609375,297.1499938964844,293.1499938964844,0.0642339661717414,-1721.5826416015625,304.14501953125,0.760670006275177,0.1149718016386032,0.1092387065291404,293.10870361328125,297.1499938964844,293.1499938964844,0.0623416416347026,-1245.8492431640625,304.1453552246094,0.7555944323539734,0.112611599266529,0.0790501907467842,292.98681640625,297.1499938964844,293.1499938964844,0.1803021281957626,-3866.8642578125,304.1461181640625,0.997237265110016,0.2761998772621155,0.2453408539295196,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751232504844666,0.050000000745058,0.2280598431825637,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897024512290954,1.0,1.0,0.9705724716186525,1.0,-0.8946293592453003,0.3713166117668152,0.5233127474784851,0.1960207521915435,0.0,0.0,0.308085560798645,23.872329711914062,25.0,0.3429012596607208,-6739.8583984375,76.96586608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858642578125,305.5685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0234375,18000.0,0.0,0.0,0.1523095667362213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201725095510482,0.2549007534980774,-0.0347282253205776,0.0,0.000154574852786,0.0,0.0,10.86215591430664,0.0,0.0,0.0,0.2956810593605041,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460130274295806,-1326.8638916015625,304.1464233398437,0.7119287252426147,0.0931049957871437,0.0841848105192184,293.1047668457031,297.1499938964844,293.1499938964844,0.0647605210542678,-1731.3114013671875,304.1449584960937,0.7620255947113037,0.1156288757920265,0.109857827425003,293.1082458496094,297.1499938964844,293.1499938964844,0.0628370344638824,-1252.5576171875,304.1452941894531,0.7568584084510803,0.1132256165146827,0.0794771835207939,292.98583984375,297.1499938964844,293.1499938964844,0.1803870350122451,-3868.186279296875,304.14666748046875,0.99725079536438,0.2784567773342132,0.2454175651073455,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750653147697449,0.050000000745058,0.2280613780021667,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346435546875,1.0,0.1899660676717758,1.0,1.0,0.9705985188484192,1.0,-0.89646315574646,0.3721160590648651,0.5243470668792725,0.196483701467514,0.0,0.0,0.309102326631546,23.902252197265625,25.0,0.3276429176330566,-6762.3427734375,77.33626556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8983764648437,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.013671875,18000.0,0.0,0.0,0.1526984870433807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210356444120407,0.2557731568813324,-0.0347375236451625,0.0,0.0001549695589346,0.0,0.0,10.908310890197754,0.0,0.0,0.0,0.2958683669567108,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464040413498878,-1333.2723388671875,304.1463623046875,0.7130379676818848,0.0935620069503784,0.0845931321382522,293.10430908203125,297.1499938964844,293.1499938964844,0.0652897506952285,-1741.109375,304.1449279785156,0.7634100914001465,0.1162908747792244,0.1104816868901252,293.1077880859375,297.1499938964844,293.1499938964844,0.0633357092738151,-1259.3236083984375,304.145263671875,0.7581527233123779,0.1138451099395752,0.0799080803990364,292.9848327636719,297.1499938964844,293.1499938964844,0.1804484874010086,-3869.11962890625,304.14715576171875,0.9972602725028992,0.2807343006134033,0.2454714030027389,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5750246047973633,0.050000000745058,0.2280624508857727,291.1347351074219,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.1347961425781,1.0,0.1902236193418502,1.0,1.0,0.9706304669380188,1.0,-0.8982850909233093,0.3729110062122345,0.5253740549087524,0.1969421356916427,0.0,0.0,0.3101052343845367,23.929527282714844,25.0,0.3745415210723877,-6784.8603515625,77.70172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,305.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.046875,18000.0,0.0,0.0,0.1530751585960388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218919545412063,0.256638765335083,-0.0347468145191669,0.0,0.0001553518231958,0.0,0.0,10.954217910766602,0.0,0.0,0.0,0.2960548400878906,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471979901194572,-1346.3035888671875,304.1462707519531,0.7152981758117676,0.0944907665252685,0.0854233801364898,293.1034240722656,297.1499938964844,293.1499938964844,0.0663564130663871,-1760.91845703125,304.14483642578125,0.7662612795829773,0.1176288574934005,0.1117429509758949,293.1068725585937,297.1499938964844,293.1499938964844,0.0643429383635521,-1273.0308837890625,304.1451721191406,0.7608276009559631,0.1150995939970016,0.0807810053229332,292.98272705078125,297.1499938964844,293.1499938964844,0.1805071979761123,-3869.92529296875,304.1479797363281,0.9972679018974304,0.2853473126888275,0.2455146163702011,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749919414520264,0.050000000745058,0.2280632406473159,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.1351013183594,1.0,0.1907218247652053,1.0,1.0,0.9706943035125732,1.0,-0.9018958210945128,0.3744887113571167,0.5274071097373962,0.1978470236063003,0.0,0.0,0.3120759129524231,23.976606369018555,25.0,0.3428217768669128,-6829.4072265625,78.41879272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92889404296875,305.6275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1484375,18000.0,0.0,0.0,0.1538032740354538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235803455114364,0.2583456039428711,-0.0347652472555637,0.0,0.0001560907694511,0.0,0.0,11.045024871826172,0.0,0.0,0.0,0.2964240312576294,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471979901194572,-1346.3035888671875,304.1462707519531,0.7152981758117676,0.0944907665252685,0.0854233801364898,293.1034240722656,297.1499938964844,293.1499938964844,0.0663564130663871,-1760.91845703125,304.14483642578125,0.7662612795829773,0.1176288574934005,0.1117429509758949,293.1068725585937,297.1499938964844,293.1499938964844,0.0643429383635521,-1273.0308837890625,304.1451721191406,0.7608276009559631,0.1150995939970016,0.0807810053229332,292.98272705078125,297.1499938964844,293.1499938964844,0.1805071979761123,-3869.92529296875,304.1479797363281,0.9972679018974304,0.2853473126888275,0.2455146163702011,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749919414520264,0.050000000745058,0.2280632406473159,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.1351013183594,1.0,0.1907218247652053,1.0,1.0,0.9706943035125732,1.0,-0.9018958210945128,0.3744887113571167,0.5274071097373962,0.1978470236063003,0.0,0.0,0.3120759129524231,23.976606369018555,25.0,0.3428217768669128,-6829.4072265625,78.41879272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92889404296875,305.6275939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1484375,18000.0,0.0,0.0,0.1538032740354538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235803455114364,0.2583456039428711,-0.0347652472555637,0.0,0.0001560907694511,0.0,0.0,11.045024871826172,0.0,0.0,0.0,0.2964240312576294,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480065830051898,-1359.6077880859375,304.1461486816406,0.7175976634025574,0.0954359993338584,0.0862687975168228,293.1025695800781,297.1499938964844,293.1499938964844,0.0674335733056068,-1781.009521484375,304.144775390625,0.7692034244537354,0.1189824640750885,0.1130193322896957,293.1059875488281,297.1499938964844,293.1499938964844,0.0653624907135963,-1286.9654541015625,304.14508056640625,0.7635989189147949,0.1163714155554771,0.0816663429141044,292.9805603027344,297.1499938964844,293.1499938964844,0.1804999560117721,-3869.650390625,304.1486511230469,0.997262954711914,0.2900245189666748,0.245486319065094,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750132203102112,0.050000000745058,0.2280625700950622,291.13507080078125,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912014335393905,1.0,1.0,0.9707580804824828,1.0,-0.9054703116416932,0.3760534524917602,0.5294168591499329,0.1987383961677551,0.0,0.0,0.3140618205070495,24.01540946960449,28.0,-0.1142954304814338,-6872.8515625,79.12114715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,305.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.041015625,18000.0,0.0,0.0,0.1545160710811615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252745181322097,0.2600581645965576,-0.0347836352884769,0.0,0.0001568141742609,0.0,0.0,11.136385917663574,0.0,0.0,0.0,0.2967955768108368,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480065830051898,-1359.6077880859375,304.1461486816406,0.7175976634025574,0.0954359993338584,0.0862687975168228,293.1025695800781,297.1499938964844,293.1499938964844,0.0674335733056068,-1781.009521484375,304.144775390625,0.7692034244537354,0.1189824640750885,0.1130193322896957,293.1059875488281,297.1499938964844,293.1499938964844,0.0653624907135963,-1286.9654541015625,304.14508056640625,0.7635989189147949,0.1163714155554771,0.0816663429141044,292.9805603027344,297.1499938964844,293.1499938964844,0.1804999560117721,-3869.650390625,304.1486511230469,0.997262954711914,0.2900245189666748,0.245486319065094,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750132203102112,0.050000000745058,0.2280625700950622,291.13507080078125,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912014335393905,1.0,1.0,0.9707580804824828,1.0,-0.9054703116416932,0.3760534524917602,0.5294168591499329,0.1987383961677551,0.0,0.0,0.3140618205070495,24.01540946960449,28.0,-0.1142954304814338,-6872.8515625,79.12114715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429931640625,305.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.041015625,18000.0,0.0,0.0,0.1545160710811615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252745181322097,0.2600581645965576,-0.0347836352884769,0.0,0.0001568141742609,0.0,0.0,11.136385917663574,0.0,0.0,0.0,0.2967955768108368,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488524101674556,-1373.6041259765625,304.1460266113281,0.7175171375274658,0.0963856279850006,0.0871348232030868,293.101806640625,297.1499938964844,293.1499938964844,0.0685470253229141,-1801.9171142578125,304.1446533203125,0.7694815993309021,0.1203403249382972,0.1143169701099395,293.1051940917969,297.1499938964844,293.1499938964844,0.0664194151759147,-1301.5089111328125,304.1449584960937,0.7637622356414795,0.1176484078168869,0.0825682431459426,292.9810791015625,297.1499938964844,293.1499938964844,0.1832592785358429,-3917.87255859375,304.1443786621094,0.9977752566337584,0.2942267060279846,0.2485659569501876,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726791620254517,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929531246423721,1.0,1.0,0.9708327054977416,1.0,-0.9129211902618408,0.3792949914932251,0.5336261987686157,0.2006616443395614,0.0,0.0,0.3165799379348755,24.44867897033692,31.0,-6.681270599365234,-6929.99169921875,81.14681243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,305.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.095703125,18000.0,0.0,0.0,0.1552465856075287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272145599126815,0.262017548084259,-0.0348029844462871,0.0,0.000157555550686,0.0,0.0,11.240388870239258,0.0,0.0,0.0,0.2972191572189331,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488524101674556,-1373.6041259765625,304.1460266113281,0.7175171375274658,0.0963856279850006,0.0871348232030868,293.101806640625,297.1499938964844,293.1499938964844,0.0685470253229141,-1801.9171142578125,304.1446533203125,0.7694815993309021,0.1203403249382972,0.1143169701099395,293.1051940917969,297.1499938964844,293.1499938964844,0.0664194151759147,-1301.5089111328125,304.1449584960937,0.7637622356414795,0.1176484078168869,0.0825682431459426,292.9810791015625,297.1499938964844,293.1499938964844,0.1832592785358429,-3917.87255859375,304.1443786621094,0.9977752566337584,0.2942267060279846,0.2485659569501876,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726791620254517,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929531246423721,1.0,1.0,0.9708327054977416,1.0,-0.9129211902618408,0.3792949914932251,0.5336261987686157,0.2006616443395614,0.0,0.0,0.3165799379348755,24.44867897033692,31.0,-6.681270599365234,-6929.99169921875,81.14681243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95086669921875,305.660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.095703125,18000.0,0.0,0.0,0.1552465856075287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272145599126815,0.262017548084259,-0.0348029844462871,0.0,0.000157555550686,0.0,0.0,11.240388870239258,0.0,0.0,0.0,0.2972191572189331,4.0,0.0,1.0
