time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497494973242282,-1388.58056640625,304.1458435058594,0.715143084526062,0.0973308384418487,0.0880117714405059,293.10113525390625,297.1499938964844,293.1499938964844,0.0697168856859207,-1824.083251953125,304.1445007324219,0.7671968936920166,0.1216955035924911,0.1156271919608116,293.1045227050781,297.1499938964844,293.1499938964844,0.0675317570567131,-1316.9571533203125,304.144775390625,0.7614142894744873,0.1189213246107101,0.0834789797663688,292.9892883300781,297.1499938964844,293.1499938964844,0.1887533962726593,-4013.163330078125,304.1370544433594,0.9986059665679932,0.2968599498271942,0.2545410394668579,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681013464927673,0.050000000745058,0.2282569706439972,291.12115478515625,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.195762813091278,1.0,1.0,0.9709073305130004,1.0,-0.9239658117294312,0.3840889930725097,0.5398768782615662,0.2035666853189468,0.0,0.0,0.3211120367050171,25.27871894836425,25.0,-14.038252830505373,-7016.56494140625,84.49652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,305.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.767578125,18000.0,0.0,0.0,0.1561079621315002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306516766548156,0.2654843926429748,-0.0348327234387397,0.0,0.0001584297424415,0.0,0.0,11.422911643981934,0.0,0.0,0.0,0.2979525327682495,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497494973242282,-1388.58056640625,304.1458435058594,0.715143084526062,0.0973308384418487,0.0880117714405059,293.10113525390625,297.1499938964844,293.1499938964844,0.0697168856859207,-1824.083251953125,304.1445007324219,0.7671968936920166,0.1216955035924911,0.1156271919608116,293.1045227050781,297.1499938964844,293.1499938964844,0.0675317570567131,-1316.9571533203125,304.144775390625,0.7614142894744873,0.1189213246107101,0.0834789797663688,292.9892883300781,297.1499938964844,293.1499938964844,0.1887533962726593,-4013.163330078125,304.1370544433594,0.9986059665679932,0.2968599498271942,0.2545410394668579,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681013464927673,0.050000000745058,0.2282569706439972,291.12115478515625,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.195762813091278,1.0,1.0,0.9709073305130004,1.0,-0.9239658117294312,0.3840889930725097,0.5398768782615662,0.2035666853189468,0.0,0.0,0.3211120367050171,25.27871894836425,25.0,-14.038252830505373,-7016.56494140625,84.49652862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,305.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.767578125,18000.0,0.0,0.0,0.1561079621315002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306516766548156,0.2654843926429748,-0.0348327234387397,0.0,0.0001584297424415,0.0,0.0,11.422911643981934,0.0,0.0,0.0,0.2979525327682495,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501845180988311,-1395.849853515625,304.14581298828125,0.7158240079879761,0.0978066399693489,0.0884391292929649,293.100830078125,297.1499938964844,293.1499938964844,0.0702888146042823,-1834.942626953125,304.1444396972656,0.7681320309638977,0.1223774477839469,0.1162716671824455,293.10418701171875,297.1499938964844,293.1499938964844,0.0680740103125572,-1324.5037841796875,304.1447448730469,0.762274980545044,0.1195607408881187,0.0839256569743156,292.9950866699219,297.1499938964844,293.1499938964844,0.189416691660881,-4024.04833984375,304.1382751464844,0.9986730217933656,0.297754168510437,0.2551017105579376,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5676684379577637,0.050000000745058,0.2282694727182388,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5629272460937,293.2691650390625,291.1150817871094,1.0,0.1960153877735138,1.0,1.0,0.97094464302063,1.0,-0.9264797568321228,0.3851767480373382,0.5413029789924622,0.2042380273342132,0.0,0.0,0.3239354193210602,25.37694931030273,25.0,-10.921338081359863,-7057.8056640625,85.1253890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9345703125,305.69024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.40625,18000.0,0.0,0.0,0.1566317677497863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330087721347808,0.2678634822368622,-0.0348547287285327,0.0,0.0001589613384567,0.0,0.0,11.549708366394045,0.0,0.0,0.0,0.2984613180160522,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505773797631263,-1402.3424072265625,304.1458740234375,0.71809321641922,0.0982855483889579,0.0888615250587463,293.1004943847656,297.1499938964844,293.1499938964844,0.0708126649260521,-1844.8118896484373,304.1445007324219,0.7708613872528076,0.1230630055069923,0.1169114708900451,293.1038818359375,297.1499938964844,293.1499938964844,0.068568155169487,-1331.323974609375,304.1448059082031,0.7648931741714478,0.1202028840780258,0.0843682214617729,292.9984436035156,297.1499938964844,293.1499938964844,0.1881541460752487,-4001.50341796875,304.1427307128906,0.9984912872314452,0.2990525066852569,0.2536155581474304,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688145756721497,0.050000000745058,0.2282361835241317,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.1956160962581634,1.0,1.0,0.9710189700126648,1.0,-0.9264634847640992,0.3851794004440307,0.5412840247154236,0.2042014896869659,0.0,0.0,0.3261428773403168,25.19851493835449,28.0,0.9278220534324646,-7089.5947265625,84.84097290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209899902344,305.7154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.083984375,18000.0,0.0,0.0,0.1572118997573852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353212982416153,0.2702017724514007,-0.0348804704844951,0.0,0.0001595500943949,0.0,0.0,11.677165031433104,0.0,0.0,0.0,0.2989716529846191,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513368844985961,-1414.84521484375,304.1459655761719,0.7190940380096436,0.0992248430848121,0.0897178798913955,293.1000061035156,297.1499938964844,293.1499938964844,0.0718270987272262,-1863.8895263671875,304.1446533203125,0.7723663449287415,0.1244169771671295,0.1182046681642532,293.1033935546875,297.1499938964844,293.1499938964844,0.0695222541689872,-1344.465576171875,304.1449279785156,0.766250729560852,0.1214678809046745,0.0852617472410202,293.0018310546875,297.1499938964844,293.1499938964844,0.1894027590751648,-4022.564208984375,304.1428527832031,0.9986777305603028,0.3022124767303467,0.255141407251358,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5676376819610596,0.050000000745058,0.2282702326774597,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.1263122558594,1.0,0.1968879699707031,1.0,1.0,0.9711676239967346,1.0,-0.9319849014282228,0.3876066207885742,0.5443782806396484,0.2055782526731491,0.0,0.0,0.3285271525382995,25.44707298278809,31.0,4.282429218292236,-7141.0166015625,86.28340911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924255371094,305.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.271484375,18000.0,0.0,0.0,0.1584711521863937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379010468721389,0.2728209495544433,-0.0349199064075946,0.0,0.0001608280726941,0.0,0.0,11.826598167419434,0.0,0.0,0.0,0.2995983362197876,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513368844985961,-1414.84521484375,304.1459655761719,0.7190940380096436,0.0992248430848121,0.0897178798913955,293.1000061035156,297.1499938964844,293.1499938964844,0.0718270987272262,-1863.8895263671875,304.1446533203125,0.7723663449287415,0.1244169771671295,0.1182046681642532,293.1033935546875,297.1499938964844,293.1499938964844,0.0695222541689872,-1344.465576171875,304.1449279785156,0.766250729560852,0.1214678809046745,0.0852617472410202,293.0018310546875,297.1499938964844,293.1499938964844,0.1894027590751648,-4022.564208984375,304.1428527832031,0.9986777305603028,0.3022124767303467,0.255141407251358,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5676376819610596,0.050000000745058,0.2282702326774597,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.1263122558594,1.0,0.1968879699707031,1.0,1.0,0.9711676239967346,1.0,-0.9319849014282228,0.3876066207885742,0.5443782806396484,0.2055782526731491,0.0,0.0,0.3285271525382995,25.44707298278809,31.0,4.282429218292236,-7141.0166015625,86.28340911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924255371094,305.7176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.271484375,18000.0,0.0,0.0,0.1584711521863937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379010468721389,0.2728209495544433,-0.0349199064075946,0.0,0.0001608280726941,0.0,0.0,11.826598167419434,0.0,0.0,0.0,0.2995983362197876,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521838143467903,-1429.0469970703125,304.1459045410156,0.7175170183181763,0.1001508980989456,0.0905741527676582,293.0996398925781,297.1499938964844,293.1499938964844,0.0729429051280021,-1885.2047119140625,304.1445617675781,0.7709347009658813,0.1257574409246444,0.119498036801815,293.1030578613281,297.1499938964844,293.1499938964844,0.0705747827887535,-1359.203125,304.1448669433594,0.7647271752357483,0.1227181032299995,0.0861542001366615,293.0098876953125,297.1499938964844,293.1499938964844,0.193792775273323,-4098.015625,304.1378479003906,0.9990000128746032,0.3043457269668579,0.259900152683258,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5639415383338928,0.050000000745058,0.2283797711133957,291.12030029296875,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.1192321777344,1.0,0.1992729306221008,1.0,1.0,0.9713162779808044,1.0,-0.9414780735969543,0.3917484879493713,0.549729585647583,0.2080510556697845,0.0,0.0,0.332803338766098,26.14962577819824,25.0,-6.734858512878418,-7215.451171875,89.23737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,305.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.17578125,18000.0,0.0,0.0,0.1598396748304367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412365823984146,0.2761886417865753,-0.0349520705640316,0.0,0.0001622169511392,0.0,0.0,12.009467124938965,0.0,0.0,0.0,0.3003464043140411,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521838143467903,-1429.0469970703125,304.1459045410156,0.7175170183181763,0.1001508980989456,0.0905741527676582,293.0996398925781,297.1499938964844,293.1499938964844,0.0729429051280021,-1885.2047119140625,304.1445617675781,0.7709347009658813,0.1257574409246444,0.119498036801815,293.1030578613281,297.1499938964844,293.1499938964844,0.0705747827887535,-1359.203125,304.1448669433594,0.7647271752357483,0.1227181032299995,0.0861542001366615,293.0098876953125,297.1499938964844,293.1499938964844,0.193792775273323,-4098.015625,304.1378479003906,0.9990000128746032,0.3043457269668579,0.259900152683258,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5639415383338928,0.050000000745058,0.2283797711133957,291.12030029296875,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.1192321777344,1.0,0.1992729306221008,1.0,1.0,0.9713162779808044,1.0,-0.9414780735969543,0.3917484879493713,0.549729585647583,0.2080510556697845,0.0,0.0,0.332803338766098,26.14962577819824,25.0,-6.734858512878418,-7215.451171875,89.23737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641662597656,305.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.17578125,18000.0,0.0,0.0,0.1598396748304367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412365823984146,0.2761886417865753,-0.0349520705640316,0.0,0.0001622169511392,0.0,0.0,12.009467124938965,0.0,0.0,0.0,0.3003464043140411,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529686175286769,-1442.15966796875,304.1459655761719,0.7210384607315063,0.1010907739400863,0.0914046391844749,293.0992736816406,297.1499938964844,293.1499938964844,0.0739905089139938,-1905.1824951171875,304.1446533203125,0.7753360271453857,0.1271107941865921,0.1207635328173637,293.1026916503906,297.1499938964844,293.1499938964844,0.0715589746832847,-1372.9576416015625,304.1449584960937,0.7689225673675537,0.123980313539505,0.087025411427021,293.0177001953125,297.1499938964844,293.1499938964844,0.1923302561044693,-4071.503173828125,304.1446838378906,0.9989987015724182,0.3062877357006073,0.258072167634964,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653656721115112,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987679749727249,1.0,1.0,0.97145277261734,1.0,-0.9427985548973083,0.3923323452472687,0.5504661798477173,0.2083641141653061,0.0,0.0,0.3372660279273987,25.93715476989746,28.0,5.590333938598633,-7277.57958984375,89.1543960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310241699219,305.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.923828125,18000.0,0.0,0.0,0.1613807380199432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456732243299484,0.2806735336780548,-0.0350003167986869,0.0,0.0001637809327803,0.0,0.0,12.257969856262209,0.0,0.0,0.0,0.3013462126255035,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529686175286769,-1442.15966796875,304.1459655761719,0.7210384607315063,0.1010907739400863,0.0914046391844749,293.0992736816406,297.1499938964844,293.1499938964844,0.0739905089139938,-1905.1824951171875,304.1446533203125,0.7753360271453857,0.1271107941865921,0.1207635328173637,293.1026916503906,297.1499938964844,293.1499938964844,0.0715589746832847,-1372.9576416015625,304.1449584960937,0.7689225673675537,0.123980313539505,0.087025411427021,293.0177001953125,297.1499938964844,293.1499938964844,0.1923302561044693,-4071.503173828125,304.1446838378906,0.9989987015724182,0.3062877357006073,0.258072167634964,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653656721115112,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987679749727249,1.0,1.0,0.97145277261734,1.0,-0.9427985548973083,0.3923323452472687,0.5504661798477173,0.2083641141653061,0.0,0.0,0.3372660279273987,25.93715476989746,28.0,5.590333938598633,-7277.57958984375,89.1543960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310241699219,305.7466125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.923828125,18000.0,0.0,0.0,0.1613807380199432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456732243299484,0.2806735336780548,-0.0350003167986869,0.0,0.0001637809327803,0.0,0.0,12.257969856262209,0.0,0.0,0.0,0.3013462126255035,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537028647959232,-1454.33203125,304.1460876464844,0.7225613594055176,0.1020229458808898,0.0922492742538452,293.0989685058594,297.1499938964844,293.1499938964844,0.0749741122126579,-1923.845458984375,304.144775390625,0.7774654030799866,0.128455713391304,0.122043028473854,293.1024169921875,297.1499938964844,293.1499938964844,0.0724802762269973,-1385.763671875,304.14508056640625,0.770892858505249,0.1252337843179702,0.0879066288471221,293.0192565917969,297.1499938964844,293.1499938964844,0.1928219050168991,-4079.5517578125,304.1453857421875,0.9990047216415404,0.3093264698982239,0.2587844133377075,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5648112893104553,0.050000000745058,0.2283534109592437,291.12994384765625,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1299743652344,1.0,0.1997324973344802,1.0,1.0,0.9715893268585204,1.0,-0.9472771286964417,0.3943157196044922,0.5529614090919495,0.2094575613737106,0.0,0.0,0.3390709459781647,26.079492568969727,31.0,6.229723930358887,-7319.4150390625,90.26241302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,305.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.314453125,18000.0,0.0,0.0,0.1629719287157058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477953881025314,0.2828318178653717,-0.0350364297628402,0.0,0.000165395787917,0.0,0.0,12.385923385620115,0.0,0.0,0.0,0.3018882274627685,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537028647959232,-1454.33203125,304.1460876464844,0.7225613594055176,0.1020229458808898,0.0922492742538452,293.0989685058594,297.1499938964844,293.1499938964844,0.0749741122126579,-1923.845458984375,304.144775390625,0.7774654030799866,0.128455713391304,0.122043028473854,293.1024169921875,297.1499938964844,293.1499938964844,0.0724802762269973,-1385.763671875,304.14508056640625,0.770892858505249,0.1252337843179702,0.0879066288471221,293.0192565917969,297.1499938964844,293.1499938964844,0.1928219050168991,-4079.5517578125,304.1453857421875,0.9990047216415404,0.3093264698982239,0.2587844133377075,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5648112893104553,0.050000000745058,0.2283534109592437,291.12994384765625,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1299743652344,1.0,0.1997324973344802,1.0,1.0,0.9715893268585204,1.0,-0.9472771286964417,0.3943157196044922,0.5529614090919495,0.2094575613737106,0.0,0.0,0.3390709459781647,26.079492568969727,31.0,6.229723930358887,-7319.4150390625,90.26241302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,305.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.314453125,18000.0,0.0,0.0,0.1629719287157058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477953881025314,0.2828318178653717,-0.0350364297628402,0.0,0.000165395787917,0.0,0.0,12.385923385620115,0.0,0.0,0.0,0.3018882274627685,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541133731603622,-1461.257568359375,304.14605712890625,0.7222872972488403,0.1024864017963409,0.0926739126443862,293.0988464355469,297.1499938964844,293.1499938964844,0.0755157619714737,-1934.268310546875,304.1447448730469,0.7773168683052063,0.1291249543428421,0.1226848363876342,293.1023254394531,297.1499938964844,293.1499938964844,0.0729900225996971,-1392.9554443359375,304.1450500488281,0.7706881761550903,0.1258576214313507,0.0883488729596138,293.021484375,297.1499938964844,293.1499938964844,0.1943617910146713,-4106.01611328125,304.1434020996094,0.9990000128746032,0.3105472326278686,0.2604617774486542,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5635026693344116,0.050000000745058,0.2283927798271179,291.1282043457031,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273803710937,1.0,0.2006610482931137,1.0,1.0,0.9716575741767884,1.0,-0.951147735118866,0.3960123360157013,0.5551354289054871,0.2104555964469909,0.0,0.0,0.3406809866428375,26.33797264099121,31.0,-0.8560847640037537,-7348.36669921875,91.44596099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79620361328125,305.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4921875,18000.0,0.0,0.0,0.1637598276138305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489885091781616,0.2840372025966644,-0.0350486822426319,0.0,0.0001661954011069,0.0,0.0,12.452993392944336,0.0,0.0,0.0,0.3021688461303711,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545350462198257,-1468.4022216796875,304.14599609375,0.7214772701263428,0.1029489859938621,0.0931011363863945,293.0987548828125,297.1499938964844,293.1499938964844,0.0760695338249206,-1944.963623046875,304.1446838378906,0.7765387296676636,0.1297929883003235,0.1233289316296577,293.10223388671875,297.1499938964844,293.1499938964844,0.0735119059681892,-1400.3470458984375,304.14501953125,0.7698670029640198,0.1264804750680923,0.088793009519577,293.0253601074219,297.1499938964844,293.1499938964844,0.1965398341417312,-4143.37451171875,304.1406555175781,0.9990000128746032,0.3114186227321625,0.2628140747547149,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5616603493690491,0.050000000745058,0.2284490764141082,291.12457275390625,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.12359619140625,1.0,0.2018547356128692,1.0,1.0,0.9717235565185548,1.0,-0.95585697889328,0.3980748355388641,0.5577821135520935,0.2116804271936416,0.0,0.0,0.3427420258522033,26.69767951965332,34.0,-5.557762145996094,-7387.3662109375,92.9706039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879638671875,305.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1171875,18000.0,0.0,0.0,0.1645580977201461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507089376449585,0.2857736349105835,-0.0350647196173667,0.0,0.0001670055498834,0.0,0.0,12.54893398284912,0.0,0.0,0.0,0.3025571703910827,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553868561983108,-1482.8802490234375,304.1459045410156,0.7184291481971741,0.1038669869303703,0.0939603969454765,293.0986022949219,297.1499938964844,293.1499938964844,0.0771860107779502,-1966.585693359375,304.14459228515625,0.7733463048934937,0.1311225444078445,0.1246221810579299,293.1020812988281,297.1499938964844,293.1499938964844,0.0745642408728599,-1415.29541015625,304.1449279785156,0.7666246891021729,0.1277188062667846,0.0896848440170288,293.038818359375,297.1499938964844,293.1499938964844,0.2025104761123657,-4245.1474609375,304.1337890625,0.9990000128746032,0.3118622601032257,0.2692419290542602,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.556592583656311,0.050000000745058,0.2286093533039093,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049468010663986,1.0,1.0,0.9718554615974426,1.0,-0.9674173593521118,0.4031396508216858,0.564277708530426,0.2147071063518524,0.0,0.0,0.3477787375450134,27.700115203857425,25.0,-10.64037036895752,-7485.15234375,96.96495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76715087890625,305.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.08984375,18000.0,0.0,0.0,0.166253924369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551860511302948,0.2902963757514953,-0.0351103097200393,0.0,0.0001687266048975,0.0,0.0,12.802613258361816,0.0,0.0,0.0,0.3035857081413269,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553868561983108,-1482.8802490234375,304.1459045410156,0.7184291481971741,0.1038669869303703,0.0939603969454765,293.0986022949219,297.1499938964844,293.1499938964844,0.0771860107779502,-1966.585693359375,304.14459228515625,0.7733463048934937,0.1311225444078445,0.1246221810579299,293.1020812988281,297.1499938964844,293.1499938964844,0.0745642408728599,-1415.29541015625,304.1449279785156,0.7666246891021729,0.1277188062667846,0.0896848440170288,293.038818359375,297.1499938964844,293.1499938964844,0.2025104761123657,-4245.1474609375,304.1337890625,0.9990000128746032,0.3118622601032257,0.2692419290542602,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.556592583656311,0.050000000745058,0.2286093533039093,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049468010663986,1.0,1.0,0.9718554615974426,1.0,-0.9674173593521118,0.4031396508216858,0.564277708530426,0.2147071063518524,0.0,0.0,0.3477787375450134,27.700115203857425,25.0,-10.64037036895752,-7485.15234375,96.96495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76715087890625,305.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.08984375,18000.0,0.0,0.0,0.166253924369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551860511302948,0.2902963757514953,-0.0351103097200393,0.0,0.0001687266048975,0.0,0.0,12.802613258361816,0.0,0.0,0.0,0.3035857081413269,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561382248997688,-1495.557373046875,304.1460266113281,0.7229171395301819,0.1048023328185081,0.0947778522968292,293.0983581542969,297.1499938964844,293.1499938964844,0.0781952887773513,-1986.021484375,304.1447448730469,0.7789036631584167,0.1324703097343444,0.1258726119995117,293.1018981933594,297.1499938964844,293.1499938964844,0.0755085796117782,-1428.6307373046875,304.1450500488281,0.7719559669494629,0.1289727985858917,0.0905433744192123,293.05035400390625,297.1499938964844,293.1499938964844,0.1998799592256546,-4198.298828125,304.1440734863281,0.9990000128746032,0.3123056888580322,0.266088455915451,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5590836405754089,0.050000000745058,0.2285293191671371,291.11669921875,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037679404020309,1.0,1.0,0.9719874262809752,1.0,-0.9670553803443908,0.402981549501419,0.5640738606452942,0.2145951092243194,0.0,0.0,0.3525216281414032,27.2684268951416,28.0,9.21759033203125,-7551.05859375,96.17942810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74072265625,305.80401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.443359375,18000.0,0.0,0.0,0.1681034415960312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603498697280884,0.2955211699008941,-0.0351713113486766,0.0,0.000170603612787,0.0,0.0,13.103631973266602,0.0,0.0,0.0,0.3048026263713836,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561382248997688,-1495.557373046875,304.1460266113281,0.7229171395301819,0.1048023328185081,0.0947778522968292,293.0983581542969,297.1499938964844,293.1499938964844,0.0781952887773513,-1986.021484375,304.1447448730469,0.7789036631584167,0.1324703097343444,0.1258726119995117,293.1018981933594,297.1499938964844,293.1499938964844,0.0755085796117782,-1428.6307373046875,304.1450500488281,0.7719559669494629,0.1289727985858917,0.0905433744192123,293.05035400390625,297.1499938964844,293.1499938964844,0.1998799592256546,-4198.298828125,304.1440734863281,0.9990000128746032,0.3123056888580322,0.266088455915451,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5590836405754089,0.050000000745058,0.2285293191671371,291.11669921875,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037679404020309,1.0,1.0,0.9719874262809752,1.0,-0.9670553803443908,0.402981549501419,0.5640738606452942,0.2145951092243194,0.0,0.0,0.3525216281414032,27.2684268951416,28.0,9.21759033203125,-7551.05859375,96.17942810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74072265625,305.80401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.443359375,18000.0,0.0,0.0,0.1681034415960312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603498697280884,0.2955211699008941,-0.0351713113486766,0.0,0.000170603612787,0.0,0.0,13.103631973266602,0.0,0.0,0.0,0.3048026263713836,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568122826516628,-1506.7742919921875,304.1462097167969,0.7254960536956787,0.1057281196117401,0.0956105291843414,293.0982360839844,297.1499938964844,293.1499938964844,0.0791095942258834,-2003.4473876953125,304.1449584960937,0.7822918891906738,0.1338081359863281,0.1271387338638305,293.1017761230469,297.1499938964844,293.1499938964844,0.0763590112328529,-1440.5087890625,304.145263671875,0.7751649022102356,0.1302157938480377,0.0914124175906181,293.0509033203125,297.1499938964844,293.1499938964844,0.1989366114139557,-4181.5576171875,304.1473083496094,0.9990000128746032,0.3147144317626953,0.2653143107891083,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596938133239746,0.050000000745058,0.2285100221633911,291.1341247558594,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041931450366974,1.0,1.0,0.97217059135437,1.0,-0.9696611166000366,0.4041536748409271,0.5655074715614319,0.2151863873004913,0.0,0.0,0.3532869219779968,27.19656753540039,31.0,12.255005836486816,-7581.033203125,96.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72772216796875,305.8084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.771484375,18000.0,0.0,0.0,0.1699031144380569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261844128370285,0.2970525920391083,-0.0352084636688232,0.0,0.0001724300527712,0.0,0.0,13.204507827758787,0.0,0.0,0.0,0.3052431643009186,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568122826516628,-1506.7742919921875,304.1462097167969,0.7254960536956787,0.1057281196117401,0.0956105291843414,293.0982360839844,297.1499938964844,293.1499938964844,0.0791095942258834,-2003.4473876953125,304.1449584960937,0.7822918891906738,0.1338081359863281,0.1271387338638305,293.1017761230469,297.1499938964844,293.1499938964844,0.0763590112328529,-1440.5087890625,304.145263671875,0.7751649022102356,0.1302157938480377,0.0914124175906181,293.0509033203125,297.1499938964844,293.1499938964844,0.1989366114139557,-4181.5576171875,304.1473083496094,0.9990000128746032,0.3147144317626953,0.2653143107891083,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596938133239746,0.050000000745058,0.2285100221633911,291.1341247558594,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041931450366974,1.0,1.0,0.97217059135437,1.0,-0.9696611166000366,0.4041536748409271,0.5655074715614319,0.2151863873004913,0.0,0.0,0.3532869219779968,27.19656753540039,31.0,12.255005836486816,-7581.033203125,96.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72772216796875,305.8084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.771484375,18000.0,0.0,0.0,0.1699031144380569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261844128370285,0.2970525920391083,-0.0352084636688232,0.0,0.0001724300527712,0.0,0.0,13.204507827758787,0.0,0.0,0.0,0.3052431643009186,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.057611059397459,-1520.42041015625,304.1461486816406,0.7252793312072754,0.1066498309373855,0.0964521467685699,293.0981140136719,297.1499938964844,293.1499938964844,0.0801679939031601,-2024.0281982421875,304.1448669433594,0.7823560833930969,0.1351393759250641,0.1284125447273254,293.1016845703125,297.1499938964844,293.1499938964844,0.0773515030741691,-1454.6724853515625,304.14520263671875,0.7751134634017944,0.1314542740583419,0.0922880247235298,293.05419921875,297.1499938964844,293.1499938964844,0.201480895280838,-4225.04541015625,304.14385986328125,0.9990000128746032,0.3165708780288696,0.2680778205394745,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5575127601623535,0.050000000745058,0.2285793125629425,291.1312561035156,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058466970920562,1.0,1.0,0.9723537564277648,1.0,-0.9766499400138856,0.4072295129299164,0.5694204568862915,0.2169861495494842,0.0,0.0,0.3558828830718994,27.65542221069336,34.0,-1.5998351573944092,-7636.65625,98.81031036376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315979003906,305.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5234375,18000.0,0.0,0.0,0.1715485900640487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263853907585144,0.2990819811820984,-0.0352280735969543,0.0,0.000174100001459,0.0,0.0,13.32020378112793,0.0,0.0,0.0,0.3057242631912231,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.057611059397459,-1520.42041015625,304.1461486816406,0.7252793312072754,0.1066498309373855,0.0964521467685699,293.0981140136719,297.1499938964844,293.1499938964844,0.0801679939031601,-2024.0281982421875,304.1448669433594,0.7823560833930969,0.1351393759250641,0.1284125447273254,293.1016845703125,297.1499938964844,293.1499938964844,0.0773515030741691,-1454.6724853515625,304.14520263671875,0.7751134634017944,0.1314542740583419,0.0922880247235298,293.05419921875,297.1499938964844,293.1499938964844,0.201480895280838,-4225.04541015625,304.14385986328125,0.9990000128746032,0.3165708780288696,0.2680778205394745,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5575127601623535,0.050000000745058,0.2285793125629425,291.1312561035156,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058466970920562,1.0,1.0,0.9723537564277648,1.0,-0.9766499400138856,0.4072295129299164,0.5694204568862915,0.2169861495494842,0.0,0.0,0.3558828830718994,27.65542221069336,34.0,-1.5998351573944092,-7636.65625,98.81031036376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315979003906,305.81353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5234375,18000.0,0.0,0.0,0.1715485900640487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263853907585144,0.2990819811820984,-0.0352280735969543,0.0,0.000174100001459,0.0,0.0,13.32020378112793,0.0,0.0,0.0,0.3057242631912231,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580230839550495,-1527.493896484375,304.1460876464844,0.7243772149085999,0.1071110591292381,0.0968786925077438,293.0980834960937,297.1499938964844,293.1499938964844,0.0807103738188743,-2034.6121826171875,304.1448059082031,0.7814375758171082,0.1358045935630798,0.1290545314550399,293.1016540527344,297.1499938964844,293.1499938964844,0.0778614208102226,-1461.977783203125,304.1451416015625,0.7741570472717285,0.1320739984512329,0.0927302911877632,293.0582275390625,297.1499938964844,293.1499938964844,0.203686773777008,-4262.62109375,304.1409606933594,0.9990000128746032,0.3169927895069122,0.2704598307609558,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556285977363586,0.050000000745058,0.2286404520273208,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070750445127487,1.0,1.0,0.97244530916214,1.0,-0.9813951253890992,0.409315824508667,0.5720793008804321,0.2182231694459915,0.0,0.0,0.3576391339302063,28.042875289916992,34.0,-5.410808563232422,-7676.826171875,100.45455169677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7347412109375,305.8220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.70703125,18000.0,0.0,0.0,0.1723506450653076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654555737972259,0.3006997406482696,-0.035244170576334,0.0,0.0001749139919411,0.0,0.0,13.413053512573242,0.0,0.0,0.0,0.3060997724533081,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584417805075645,-1534.7034912109375,304.14605712890625,0.7230117321014404,0.1075711101293563,0.0973080396652221,293.0980529785156,297.1499938964844,293.1499938964844,0.0812601745128631,-2045.3634033203125,304.1447448730469,0.7799715995788574,0.1364687532186508,0.1296993196010589,293.10162353515625,297.1499938964844,293.1499938964844,0.0783788040280342,-1469.4072265625,304.14508056640625,0.7726653218269348,0.1326927095651626,0.093174822628498,293.0641784667969,297.1499938964844,293.1499938964844,0.2064379602670669,-4309.30419921875,304.1376037597656,0.9990000128746032,0.3169869184494018,0.2734130620956421,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532910823822021,0.050000000745058,0.2287180423736572,291.1244506835937,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1234436035156,1.0,0.2085401862859726,1.0,1.0,0.97253680229187,1.0,-0.9868552088737488,0.4117172360420227,0.5751379728317261,0.2196522653102874,0.0,0.0,0.35971799492836,28.52764129638672,25.0,-8.56351375579834,-7722.955078125,102.4289321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736572265625,305.8314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.96875,18000.0,0.0,0.0,0.1731608062982559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673543989658355,0.3026185631752014,-0.0352641530334949,0.0,0.0001757362042553,0.0,0.0,13.524128913879396,0.0,0.0,0.0,0.3065518736839294,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591852478682994,-1547.4049072265625,304.1461486816406,0.728070855140686,0.1085191667079925,0.0981298089027404,293.0978698730469,297.1499938964844,293.1499938964844,0.0822578072547912,-2064.739501953125,304.1448669433594,0.7863155007362366,0.1378242671489715,0.1309498697519302,293.1014099121094,297.1499938964844,293.1499938964844,0.0793126747012138,-1482.7239990234375,304.1451721191406,0.7787924408912659,0.1339572221040725,0.0940349698066711,293.07208251953125,297.1499938964844,293.1499938964844,0.2030198276042938,-4249.5068359375,304.1479187011719,0.9990000128746032,0.3175281584262848,0.269438624382019,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5564364790916443,0.050000000745058,0.2286138385534286,291.1251525878906,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12744140625,1.0,0.2070264220237732,1.0,1.0,0.9727197885513306,1.0,-0.9854860305786132,0.4111016094684601,0.5743844509124756,0.219303697347641,0.0,0.0,0.3633096814155578,27.95451164245605,28.0,9.489200592041016,-7778.1298828125,101.17433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7380676269531,305.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.4296875,18000.0,0.0,0.0,0.1747977137565612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715455591678619,0.3068608343601227,-0.0353152714669704,0.0,0.0001773974654497,0.0,0.0,13.775715827941896,0.0,0.0,0.0,0.3075661063194275,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591852478682994,-1547.4049072265625,304.1461486816406,0.728070855140686,0.1085191667079925,0.0981298089027404,293.0978698730469,297.1499938964844,293.1499938964844,0.0822578072547912,-2064.739501953125,304.1448669433594,0.7863155007362366,0.1378242671489715,0.1309498697519302,293.1014099121094,297.1499938964844,293.1499938964844,0.0793126747012138,-1482.7239990234375,304.1451721191406,0.7787924408912659,0.1339572221040725,0.0940349698066711,293.07208251953125,297.1499938964844,293.1499938964844,0.2030198276042938,-4249.5068359375,304.1479187011719,0.9990000128746032,0.3175281584262848,0.269438624382019,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5564364790916443,0.050000000745058,0.2286138385534286,291.1251525878906,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12744140625,1.0,0.2070264220237732,1.0,1.0,0.9727197885513306,1.0,-0.9854860305786132,0.4111016094684601,0.5743844509124756,0.219303697347641,0.0,0.0,0.3633096814155578,27.95451164245605,28.0,9.489200592041016,-7778.1298828125,101.17433166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7380676269531,305.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.4296875,18000.0,0.0,0.0,0.1747977137565612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715455591678619,0.3068608343601227,-0.0353152714669704,0.0,0.0001773974654497,0.0,0.0,13.775715827941896,0.0,0.0,0.0,0.3075661063194275,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598641037940979,-1558.8624267578125,304.1462707519531,0.7311902642250061,0.1094654127955436,0.0989755019545555,293.0976867675781,297.1499938964844,293.1499938964844,0.0831728130578994,-2082.3330078125,304.14501953125,0.790364146232605,0.1391771137714386,0.1322244554758072,293.10125732421875,297.1499938964844,293.1499938964844,0.0801665410399437,-1494.773681640625,304.1453552246094,0.7826769948005676,0.1352197378873825,0.0949131771922111,293.0689392089844,297.1499938964844,293.1499938964844,0.2013988196849823,-4221.58642578125,304.1510009765625,0.9990000128746032,0.3201384842395782,0.2679411470890045,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576204657554626,0.050000000745058,0.228575512766838,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071724086999893,1.0,1.0,0.972902774810791,1.0,-0.9872375726699828,0.4118885695934295,0.575348973274231,0.2197026312351226,0.0,0.0,0.3631264567375183,27.771217346191406,31.0,11.166218757629396,-7799.4111328125,101.24021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75250244140625,305.9019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.1762782484292984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720591425895691,0.3074000775814056,-0.0353409200906753,0.0,0.0001789000089047,0.0,0.0,13.82034397125244,0.0,0.0,0.0,0.3077748417854309,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598641037940979,-1558.8624267578125,304.1462707519531,0.7311902642250061,0.1094654127955436,0.0989755019545555,293.0976867675781,297.1499938964844,293.1499938964844,0.0831728130578994,-2082.3330078125,304.14501953125,0.790364146232605,0.1391771137714386,0.1322244554758072,293.10125732421875,297.1499938964844,293.1499938964844,0.0801665410399437,-1494.773681640625,304.1453552246094,0.7826769948005676,0.1352197378873825,0.0949131771922111,293.0689392089844,297.1499938964844,293.1499938964844,0.2013988196849823,-4221.58642578125,304.1510009765625,0.9990000128746032,0.3201384842395782,0.2679411470890045,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576204657554626,0.050000000745058,0.228575512766838,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071724086999893,1.0,1.0,0.972902774810791,1.0,-0.9872375726699828,0.4118885695934295,0.575348973274231,0.2197026312351226,0.0,0.0,0.3631264567375183,27.771217346191406,31.0,11.166218757629396,-7799.4111328125,101.24021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75250244140625,305.9019470214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.1762782484292984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720591425895691,0.3074000775814056,-0.0353409200906753,0.0,0.0001789000089047,0.0,0.0,13.82034397125244,0.0,0.0,0.0,0.3077748417854309,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606761798262596,-1572.9290771484375,304.14617919921875,0.7314519882202148,0.110412523150444,0.0998358279466629,293.0975646972656,297.1499938964844,293.1499938964844,0.0842430368065834,-2103.314453125,304.1448974609375,0.790962278842926,0.1405287235975265,0.1335130184888839,293.1011047363281,297.1499938964844,293.1499938964844,0.081173799932003,-1509.2879638671875,304.1452331542969,0.7831699252128601,0.1364841610193252,0.0958034172654151,293.0685119628906,297.1499938964844,293.1499938964844,0.2033489495515823,-4255.1650390625,304.1473083496094,0.9990000128746032,0.322290301322937,0.2700602114200592,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559445023536682,0.050000000745058,0.2286297380924224,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085891366004943,1.0,1.0,0.9730651378631592,1.0,-0.9934924840927124,0.4146392345428467,0.5788532495498657,0.2213419675827026,0.0,0.0,0.3649426996707916,28.142059326171875,34.0,-2.887483835220337,-7848.89453125,103.2067642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78045654296875,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.74609375,18000.0,0.0,0.0,0.1775338500738144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732935845851898,0.3086438477039337,-0.0353502593934536,0.0,0.0001801742910174,0.0,0.0,13.890973091125488,0.0,0.0,0.0,0.3080709278583526,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606761798262596,-1572.9290771484375,304.14617919921875,0.7314519882202148,0.110412523150444,0.0998358279466629,293.0975646972656,297.1499938964844,293.1499938964844,0.0842430368065834,-2103.314453125,304.1448974609375,0.790962278842926,0.1405287235975265,0.1335130184888839,293.1011047363281,297.1499938964844,293.1499938964844,0.081173799932003,-1509.2879638671875,304.1452331542969,0.7831699252128601,0.1364841610193252,0.0958034172654151,293.0685119628906,297.1499938964844,293.1499938964844,0.2033489495515823,-4255.1650390625,304.1473083496094,0.9990000128746032,0.322290301322937,0.2700602114200592,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559445023536682,0.050000000745058,0.2286297380924224,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085891366004943,1.0,1.0,0.9730651378631592,1.0,-0.9934924840927124,0.4146392345428467,0.5788532495498657,0.2213419675827026,0.0,0.0,0.3649426996707916,28.142059326171875,34.0,-2.887483835220337,-7848.89453125,103.2067642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78045654296875,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.74609375,18000.0,0.0,0.0,0.1775338500738144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732935845851898,0.3086438477039337,-0.0353502593934536,0.0,0.0001801742910174,0.0,0.0,13.890973091125488,0.0,0.0,0.0,0.3080709278583526,4.0,0.0,1.0
