time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615239553153514,-1587.7069091796875,304.1460266113281,0.7296075224876404,0.111363261938095,0.1007146462798118,293.0974426269531,297.1499938964844,293.1499938964844,0.0853521823883056,-2125.13916015625,304.1447448730469,0.7890049815177917,0.1418828964233398,0.134819358587265,293.1009521484375,297.1499938964844,293.1499938964844,0.082221396267414,-1524.4482421875,304.14508056640625,0.7811530828475952,0.1377539038658142,0.096709057688713,293.0748596191406,297.1499938964844,293.1499938964844,0.2077867090702057,-4330.7548828125,304.1407775878906,0.9990000128746032,0.3230789601802826,0.2748326957225799,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.552168071269989,0.050000000745058,0.2287556082010269,291.12994384765625,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288146972656,1.0,0.2110772132873535,1.0,1.0,0.9732275009155272,1.0,-1.0030803680419922,0.4188558161258697,0.5842245817184448,0.223881110548973,0.0,0.0,0.3681052625179291,28.940099716186523,37.0,-9.999494552612305,-7929.974609375,106.65396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,305.9408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.154296875,18000.0,0.0,0.0,0.1787202656269073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761622369289398,0.3115407526493072,-0.035378523170948,0.0,0.0001813783455872,0.0,0.0,14.060406684875488,0.0,0.0,0.0,0.3087568283081054,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615239553153514,-1587.7069091796875,304.1460266113281,0.7296075224876404,0.111363261938095,0.1007146462798118,293.0974426269531,297.1499938964844,293.1499938964844,0.0853521823883056,-2125.13916015625,304.1447448730469,0.7890049815177917,0.1418828964233398,0.134819358587265,293.1009521484375,297.1499938964844,293.1499938964844,0.082221396267414,-1524.4482421875,304.14508056640625,0.7811530828475952,0.1377539038658142,0.096709057688713,293.0748596191406,297.1499938964844,293.1499938964844,0.2077867090702057,-4330.7548828125,304.1407775878906,0.9990000128746032,0.3230789601802826,0.2748326957225799,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.552168071269989,0.050000000745058,0.2287556082010269,291.12994384765625,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288146972656,1.0,0.2110772132873535,1.0,1.0,0.9732275009155272,1.0,-1.0030803680419922,0.4188558161258697,0.5842245817184448,0.223881110548973,0.0,0.0,0.3681052625179291,28.940099716186523,37.0,-9.999494552612305,-7929.974609375,106.65396118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,305.9408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.154296875,18000.0,0.0,0.0,0.1787202656269073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761622369289398,0.3115407526493072,-0.035378523170948,0.0,0.0001813783455872,0.0,0.0,14.060406684875488,0.0,0.0,0.0,0.3087568283081054,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.061958260834217,-1595.31103515625,304.1459655761719,0.7280259728431702,0.1118368133902549,0.1011583134531974,293.0973815917969,297.1499938964844,293.1499938964844,0.0859193876385688,-2136.32666015625,304.1446838378906,0.7872306108474731,0.1425588876008987,0.1354773789644241,293.10089111328125,297.1499938964844,293.1499938964844,0.0827576369047164,-1532.23046875,304.1449890136719,0.7793641090393066,0.1383875906467437,0.0971656516194343,293.0810546875,297.1499938964844,293.1499938964844,0.2108024656772613,-4381.7646484375,304.136962890625,0.9990000128746032,0.322815477848053,0.2780432999134063,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5496366024017334,0.050000000745058,0.228842943906784,291.1248779296875,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1236267089844,1.0,0.212665319442749,1.0,1.0,0.9733086824417114,1.0,-1.008908748626709,0.4214216768741607,0.5874870419502258,0.2254296094179153,0.0,0.0,0.3702851235866546,29.48359680175781,37.0,-12.424141883850098,-7980.2724609375,108.87769317626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8111572265625,305.9537048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.220703125,18000.0,0.0,0.0,0.1793367266654968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781824171543121,0.3135821223258972,-0.035399705171585,0.0,0.0001820039760787,0.0,0.0,14.181221961975098,0.0,0.0,0.0,0.3092487752437591,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623945407569408,-1602.9659423828125,304.1459045410156,0.7260767221450806,0.1123071461915969,0.1016027480363845,293.09735107421875,297.1499938964844,293.1499938964844,0.0864900201559066,-2147.5908203125,304.14459228515625,0.7850199341773987,0.1432326138019561,0.136136919260025,293.1008605957031,297.1499938964844,293.1499938964844,0.0832967758178711,-1540.063232421875,304.1449279785156,0.7771481275558472,0.1390183568000793,0.097623087465763,293.0892944335937,297.1499938964844,293.1499938964844,0.2142737954854965,-4440.1806640625,304.1330261230469,0.9990000128746032,0.3220760822296142,0.2817204892635345,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5467614531517029,0.050000000745058,0.2289452254772186,291.1195373535156,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.1182861328125,1.0,0.2144524157047271,1.0,1.0,0.9734334945678712,1.0,-1.0153188705444336,0.424245148897171,0.5910736918449402,0.2271334379911422,0.0,0.0,0.372853547334671,30.11506080627441,25.0,-13.783513069152832,-8036.880859375,111.40755462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128967285156,305.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.91015625,18000.0,0.0,0.0,0.1799947172403335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806406319141388,0.3160670101642608,-0.0354263707995414,0.0,0.0001826717489166,0.0,0.0,14.329540252685549,0.0,0.0,0.0,0.3098526895046234,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631244406104087,-1615.6082763671875,304.14605712890625,0.732153058052063,0.1132797971367836,0.1024364829063415,293.0971374511719,297.1499938964844,293.1499938964844,0.0874755606055259,-2166.817626953125,304.144775390625,0.7926155924797058,0.1446119844913482,0.1373991519212722,293.1006164550781,297.1499938964844,293.1499938964844,0.0842203870415687,-1553.32275390625,304.14508056640625,0.7845363616943359,0.1403104215860366,0.0984947234392166,293.099365234375,297.1499938964844,293.1499938964844,0.2096734642982483,-4360.1298828125,304.14697265625,0.9990000128746032,0.3215260803699493,0.276418536901474,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5509158372879028,0.050000000745058,0.2287982106208801,291.1217956542969,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.12481689453125,1.0,0.2122596055269241,1.0,1.0,0.9736831188201904,1.0,-1.012349009513855,0.4228732883930206,0.5894757509231567,0.2264707088470459,0.0,0.0,0.3768988251686096,29.2943058013916,25.0,12.691773414611816,-8095.43896484375,109.32140350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80615234375,306.03240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.814453125,18000.0,0.0,0.0,0.1814233064651489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858127653598785,0.3213066458702087,-0.0354938730597496,0.0,0.0001841215853346,0.0,0.0,14.652487754821776,0.0,0.0,0.0,0.3111528158187866,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631244406104087,-1615.6082763671875,304.14605712890625,0.732153058052063,0.1132797971367836,0.1024364829063415,293.0971374511719,297.1499938964844,293.1499938964844,0.0874755606055259,-2166.817626953125,304.144775390625,0.7926155924797058,0.1446119844913482,0.1373991519212722,293.1006164550781,297.1499938964844,293.1499938964844,0.0842203870415687,-1553.32275390625,304.14508056640625,0.7845363616943359,0.1403104215860366,0.0984947234392166,293.099365234375,297.1499938964844,293.1499938964844,0.2096734642982483,-4360.1298828125,304.14697265625,0.9990000128746032,0.3215260803699493,0.276418536901474,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5509158372879028,0.050000000745058,0.2287982106208801,291.1217956542969,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.12481689453125,1.0,0.2122596055269241,1.0,1.0,0.9736831188201904,1.0,-1.012349009513855,0.4228732883930206,0.5894757509231567,0.2264707088470459,0.0,0.0,0.3768988251686096,29.2943058013916,25.0,12.691773414611816,-8095.43896484375,109.32140350341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80615234375,306.03240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.814453125,18000.0,0.0,0.0,0.1814233064651489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858127653598785,0.3213066458702087,-0.0354938730597496,0.0,0.0001841215853346,0.0,0.0,14.652487754821776,0.0,0.0,0.0,0.3111528158187866,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637416094541549,-1626.0621337890625,304.1463317871094,0.7387248873710632,0.1142577528953552,0.1032855287194252,293.096923828125,297.1499938964844,293.1499938964844,0.0883217230439186,-2183.021484375,304.1451110839844,0.8007826805114746,0.1459952741861343,0.138676181435585,293.10040283203125,297.1499938964844,293.1499938964844,0.0850082114338874,-1564.41650390625,304.1454162597656,0.792522668838501,0.141606718301773,0.0993770360946655,293.0906066894531,297.1499938964844,293.1499938964844,0.2040552496910095,-4264.05078125,304.1570739746094,0.9990000128746032,0.3245609104633331,0.2706197798252105,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5555012226104736,0.050000000745058,0.2286437749862671,291.14605712890625,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.1473999023437,1.0,0.2106087505817413,1.0,1.0,0.973932683467865,1.0,-1.008811593055725,0.4212816655635834,0.5875299572944641,0.2255801111459732,0.0,0.0,0.3756330609321594,28.42400550842285,28.0,21.089984893798828,-8087.716796875,107.03690338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128356933594,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09375,18000.0,0.0,0.0,0.1827267706394195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856650650501251,0.3211859166622162,-0.0355208367109298,0.0,0.0001854444417404,0.0,0.0,14.664673805236816,0.0,0.0,0.0,0.3112324774265289,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637416094541549,-1626.0621337890625,304.1463317871094,0.7387248873710632,0.1142577528953552,0.1032855287194252,293.096923828125,297.1499938964844,293.1499938964844,0.0883217230439186,-2183.021484375,304.1451110839844,0.8007826805114746,0.1459952741861343,0.138676181435585,293.10040283203125,297.1499938964844,293.1499938964844,0.0850082114338874,-1564.41650390625,304.1454162597656,0.792522668838501,0.141606718301773,0.0993770360946655,293.0906066894531,297.1499938964844,293.1499938964844,0.2040552496910095,-4264.05078125,304.1570739746094,0.9990000128746032,0.3245609104633331,0.2706197798252105,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5555012226104736,0.050000000745058,0.2286437749862671,291.14605712890625,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.1473999023437,1.0,0.2106087505817413,1.0,1.0,0.973932683467865,1.0,-1.008811593055725,0.4212816655635834,0.5875299572944641,0.2255801111459732,0.0,0.0,0.3756330609321594,28.42400550842285,28.0,21.089984893798828,-8087.716796875,107.03690338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128356933594,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09375,18000.0,0.0,0.0,0.1827267706394195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856650650501251,0.3211859166622162,-0.0355208367109298,0.0,0.0001854444417404,0.0,0.0,14.664673805236816,0.0,0.0,0.0,0.3112324774265289,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.064504362642765,-1639.389404296875,304.1462707519531,0.7421412467956543,0.1152414456009864,0.104157455265522,293.0967102050781,297.1499938964844,293.1499938964844,0.0893380716443061,-2202.92529296875,304.14501953125,0.8050950765609741,0.1473808288574218,0.1399747729301452,293.10015869140625,297.1499938964844,293.1499938964844,0.0859643593430519,-1578.2117919921875,304.14532470703125,0.7967208623886108,0.1429103463888168,0.1002778857946395,293.0775451660156,297.1499938964844,293.1499938964844,0.2022945135831833,-4234.73046875,304.1574401855469,0.9990000128746032,0.32871875166893,0.2688213884830475,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5569239854812622,0.050000000745058,0.2285973131656646,291.1498107910156,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1495056152344,1.0,0.2105393856763839,1.0,1.0,0.974098026752472,1.0,-1.0102815628051758,0.4218936264514923,0.5883879065513611,0.2260448336601257,0.0,0.0,0.3752526342868805,28.19719696044922,31.0,5.6768059730529785,-8095.7939453125,106.97335052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8438415527344,306.05242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1837087720632553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848601341247558,0.3203712701797485,-0.0355111584067344,0.0,0.0001864410442067,0.0,0.0,14.61473560333252,0.0,0.0,0.0,0.3110462129116058,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.064504362642765,-1639.389404296875,304.1462707519531,0.7421412467956543,0.1152414456009864,0.104157455265522,293.0967102050781,297.1499938964844,293.1499938964844,0.0893380716443061,-2202.92529296875,304.14501953125,0.8050950765609741,0.1473808288574218,0.1399747729301452,293.10015869140625,297.1499938964844,293.1499938964844,0.0859643593430519,-1578.2117919921875,304.14532470703125,0.7967208623886108,0.1429103463888168,0.1002778857946395,293.0775451660156,297.1499938964844,293.1499938964844,0.2022945135831833,-4234.73046875,304.1574401855469,0.9990000128746032,0.32871875166893,0.2688213884830475,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5569239854812622,0.050000000745058,0.2285973131656646,291.1498107910156,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1495056152344,1.0,0.2105393856763839,1.0,1.0,0.974098026752472,1.0,-1.0102815628051758,0.4218936264514923,0.5883879065513611,0.2260448336601257,0.0,0.0,0.3752526342868805,28.19719696044922,31.0,5.6768059730529785,-8095.7939453125,106.97335052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8438415527344,306.05242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1837087720632553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848601341247558,0.3203712701797485,-0.0355111584067344,0.0,0.0001864410442067,0.0,0.0,14.61473560333252,0.0,0.0,0.0,0.3110462129116058,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653505250811576,-1654.3543701171875,304.1461181640625,0.7428174614906311,0.1162419319152832,0.1050604358315467,293.0964660644531,297.1499938964844,293.1499938964844,0.0904478877782821,-2224.8232421875,304.14483642578125,0.8061146140098572,0.1487794369459152,0.1413021236658096,293.099853515625,297.1499938964844,293.1499938964844,0.0870165601372718,-1593.5223388671875,304.1451416015625,0.7976706624031067,0.1442340314388275,0.1012048572301864,293.06939697265625,297.1499938964844,293.1499938964844,0.2037566602230072,-4260.54638671875,304.1524353027344,0.9990000128746032,0.3322178423404693,0.2704399228096008,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556433796882629,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.14288330078125,1.0,0.2117843031883239,1.0,1.0,0.974263310432434,1.0,-1.0160623788833618,0.4244036972522735,0.5916586518287659,0.2276697754859924,0.0,0.0,0.3763825595378876,28.498523712158203,34.0,-6.695147037506104,-8139.95166015625,108.7815933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814697265625,306.0693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.625,18000.0,0.0,0.0,0.1844804584980011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855674028396606,0.321079820394516,-0.0355124250054359,0.0,0.0001872242137324,0.0,0.0,14.653233528137209,0.0,0.0,0.0,0.3112000524997711,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653505250811576,-1654.3543701171875,304.1461181640625,0.7428174614906311,0.1162419319152832,0.1050604358315467,293.0964660644531,297.1499938964844,293.1499938964844,0.0904478877782821,-2224.8232421875,304.14483642578125,0.8061146140098572,0.1487794369459152,0.1413021236658096,293.099853515625,297.1499938964844,293.1499938964844,0.0870165601372718,-1593.5223388671875,304.1451416015625,0.7976706624031067,0.1442340314388275,0.1012048572301864,293.06939697265625,297.1499938964844,293.1499938964844,0.2037566602230072,-4260.54638671875,304.1524353027344,0.9990000128746032,0.3322178423404693,0.2704399228096008,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556433796882629,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.14288330078125,1.0,0.2117843031883239,1.0,1.0,0.974263310432434,1.0,-1.0160623788833618,0.4244036972522735,0.5916586518287659,0.2276697754859924,0.0,0.0,0.3763825595378876,28.498523712158203,34.0,-6.695147037506104,-8139.95166015625,108.7815933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8814697265625,306.0693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.625,18000.0,0.0,0.0,0.1844804584980011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855674028396606,0.321079820394516,-0.0355124250054359,0.0,0.0001872242137324,0.0,0.0,14.653233528137209,0.0,0.0,0.0,0.3112000524997711,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657954514026641,-1662.2689208984375,304.14599609375,0.7422904372215271,0.1167468875646591,0.1055225729942321,293.0963439941406,297.1499938964844,293.1499938964844,0.0910276919603347,-2236.295166015625,304.14471435546875,0.8055956363677979,0.149483248591423,0.1419764012098312,293.0997009277344,297.1499938964844,293.1499938964844,0.0875683277845382,-1601.57861328125,304.14501953125,0.7971261739730835,0.1449020951986313,0.1016776412725448,293.0683898925781,297.1499938964844,293.1499938964844,0.2054980248212814,-4290.54345703125,304.1488342285156,0.9990000128746032,0.3334434330463409,0.2723135352134704,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541602969169617,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128324657678604,1.0,1.0,0.9743459820747375,1.0,-1.0203008651733398,0.4262550473213196,0.5940457582473755,0.2288422286510467,0.0,0.0,0.3776264786720276,28.817771911621094,34.0,-11.038984298706056,-8174.7158203125,110.28912353515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,306.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05859375,18000.0,0.0,0.0,0.1848419159650802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866048812866211,0.322125643491745,-0.0355207659304142,0.0,0.0001875910529633,0.0,0.0,14.714608192443848,0.0,0.0,0.0,0.3114478886127472,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662490800023078,-1670.3599853515625,304.1459045410156,0.7412658333778381,0.1172527819871902,0.105989746749401,293.0962219238281,297.1499938964844,293.1499938964844,0.0916181355714798,-2247.986328125,304.1446228027344,0.8044812083244324,0.1501885950565338,0.1426562666893005,293.0995178222656,297.1499938964844,293.1499938964844,0.088130846619606,-1609.80126953125,304.1448974609375,0.7959937453269958,0.1455720514059066,0.1021550148725509,293.0696105957031,297.1499938964844,293.1499938964844,0.2078193426132202,-4330.22216796875,304.14483642578125,0.9990000128746032,0.3342386484146118,0.274794340133667,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5521977543830872,0.050000000745058,0.2287539094686508,291.1330871582031,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1316833496094,1.0,0.2141285538673401,1.0,1.0,0.974454402923584,1.0,-1.0253069400787354,0.4284467399120331,0.5968601703643799,0.2302180677652359,0.0,0.0,0.3793343901634216,29.238603591918945,37.0,-14.02299976348877,-8217.4619140625,112.15997314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908935546875,306.0923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.958984375,18000.0,0.0,0.0,0.1852190345525741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881460189819336,0.3236813247203827,-0.0355353131890296,0.0,0.0001879737683339,0.0,0.0,14.807607650756836,0.0,0.0,0.0,0.3118244409561157,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671663582324981,-1686.767578125,304.145751953125,0.7379380464553833,0.118259884417057,0.1069320440292358,293.0959777832031,297.1499938964844,293.1499938964844,0.0928146988153457,-2271.677734375,304.1444091796875,0.8007099032402039,0.1515979170799255,0.1440269649028778,293.0992431640625,297.1499938964844,293.1499938964844,0.0892704650759697,-1626.4688720703125,304.14471435546875,0.7922033071517944,0.1469095200300216,0.1031176894903183,293.0790405273437,297.1499938964844,293.1499938964844,0.2139845341444015,-4434.58203125,304.1362609863281,0.9990000128746032,0.3343816101551056,0.2813384532928467,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5470578074455261,0.050000000745058,0.2289338111877441,291.12078857421875,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.119384765625,1.0,0.2173817753791809,1.0,1.0,0.9746713042259216,1.0,-1.0373084545135498,0.4337195754051208,0.603588879108429,0.2334957271814346,0.0,0.0,0.384053885936737,30.363670349121094,40.0,-16.558406829833984,-8324.0732421875,116.91502380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139099121094,306.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.42578125,18000.0,0.0,0.0,0.18611541390419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927244007587433,0.3283088207244873,-0.0355844311416149,0.0,0.0001888834813144,0.0,0.0,15.090042114257812,0.0,0.0,0.0,0.3129717707633972,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671663582324981,-1686.767578125,304.145751953125,0.7379380464553833,0.118259884417057,0.1069320440292358,293.0959777832031,297.1499938964844,293.1499938964844,0.0928146988153457,-2271.677734375,304.1444091796875,0.8007099032402039,0.1515979170799255,0.1440269649028778,293.0992431640625,297.1499938964844,293.1499938964844,0.0892704650759697,-1626.4688720703125,304.14471435546875,0.7922033071517944,0.1469095200300216,0.1031176894903183,293.0790405273437,297.1499938964844,293.1499938964844,0.2139845341444015,-4434.58203125,304.1362609863281,0.9990000128746032,0.3343816101551056,0.2813384532928467,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5470578074455261,0.050000000745058,0.2289338111877441,291.12078857421875,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.119384765625,1.0,0.2173817753791809,1.0,1.0,0.9746713042259216,1.0,-1.0373084545135498,0.4337195754051208,0.603588879108429,0.2334957271814346,0.0,0.0,0.384053885936737,30.363670349121094,40.0,-16.558406829833984,-8324.0732421875,116.91502380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139099121094,306.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.42578125,18000.0,0.0,0.0,0.18611541390419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927244007587433,0.3283088207244873,-0.0355844311416149,0.0,0.0001888834813144,0.0,0.0,15.090042114257812,0.0,0.0,0.0,0.3129717707633972,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680780187249183,-1703.1201171875,304.1456604003906,0.7332965731620789,0.1192495673894882,0.1078731566667556,293.0958251953125,297.1499938964844,293.1499938964844,0.0940134674310684,-2295.384765625,304.144287109375,0.7953293919563293,0.152995690703392,0.1454015970230102,293.0990600585937,297.1499938964844,293.1499938964844,0.0904086753726005,-1643.110595703125,304.1445617675781,0.7868263721466064,0.1482310742139816,0.1040808111429214,293.0975341796875,297.1499938964844,293.1499938964844,0.2218915969133377,-4566.87451171875,304.127685546875,0.9990000128746032,0.3324443697929382,0.2896633446216583,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.5407175421714783,0.050000000745058,0.2291712164878845,291.1089782714844,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.1076965332031,1.0,0.2213810682296753,1.0,1.0,0.9748882055282592,1.0,-1.0515203475952148,0.4399909079074859,0.6115294098854065,0.2373512834310531,0.0,0.0,0.3903250098228454,31.82758903503418,28.0,-16.275320053100586,-8453.875,122.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896484375,306.1333312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17958.1796875,18000.0,0.0,0.0,0.1873421818017959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991735935211181,0.3348338007926941,-0.0356602147221565,0.0,0.0001901284995255,0.0,0.0,15.49750518798828,0.0,0.0,0.0,0.3146316111087799,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680780187249183,-1703.1201171875,304.1456604003906,0.7332965731620789,0.1192495673894882,0.1078731566667556,293.0958251953125,297.1499938964844,293.1499938964844,0.0940134674310684,-2295.384765625,304.144287109375,0.7953293919563293,0.152995690703392,0.1454015970230102,293.0990600585937,297.1499938964844,293.1499938964844,0.0904086753726005,-1643.110595703125,304.1445617675781,0.7868263721466064,0.1482310742139816,0.1040808111429214,293.0975341796875,297.1499938964844,293.1499938964844,0.2218915969133377,-4566.87451171875,304.127685546875,0.9990000128746032,0.3324443697929382,0.2896633446216583,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.5407175421714783,0.050000000745058,0.2291712164878845,291.1089782714844,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.1076965332031,1.0,0.2213810682296753,1.0,1.0,0.9748882055282592,1.0,-1.0515203475952148,0.4399909079074859,0.6115294098854065,0.2373512834310531,0.0,0.0,0.3903250098228454,31.82758903503418,28.0,-16.275320053100586,-8453.875,122.9066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8896484375,306.1333312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17958.1796875,18000.0,0.0,0.0,0.1873421818017959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991735935211181,0.3348338007926941,-0.0356602147221565,0.0,0.0001901284995255,0.0,0.0,15.49750518798828,0.0,0.0,0.0,0.3146316111087799,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688260868191719,-1716.3624267578125,304.1458740234375,0.7383368015289307,0.1202600076794624,0.1087484806776046,293.0955810546875,297.1499938964844,293.1499938964844,0.0950336009263992,-2315.273193359375,304.1445007324219,0.801631510257721,0.1544165909290313,0.1467107534408569,293.09881591796875,297.1499938964844,293.1499938964844,0.0913677290081977,-1656.9388427734375,304.1448059082031,0.7929942607879639,0.1495710015296936,0.1049920096993446,293.1121520996094,297.1499938964844,293.1499938964844,0.218470886349678,-4506.630859375,304.1414489746094,0.9990000128746032,0.3307680785655975,0.2856231033802032,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5437574982643127,0.050000000745058,0.2290548086166381,291.1115417480469,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.1145324707031,1.0,0.2197196781635284,1.0,1.0,0.9752257466316224,1.0,-1.0502557754516602,0.4393172860145569,0.610938549041748,0.2372650206089019,0.0,0.0,0.3957333564758301,31.19549560546875,25.0,12.3294038772583,-8528.7763671875,121.4699935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84259033203125,306.1825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.306640625,18000.0,0.0,0.0,0.1889460235834121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062832653522491,0.3420417606830597,-0.0357584953308105,0.0,0.0001917561894515,0.0,0.0,15.96494483947754,0.0,0.0,0.0,0.3165153563022613,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688260868191719,-1716.3624267578125,304.1458740234375,0.7383368015289307,0.1202600076794624,0.1087484806776046,293.0955810546875,297.1499938964844,293.1499938964844,0.0950336009263992,-2315.273193359375,304.1445007324219,0.801631510257721,0.1544165909290313,0.1467107534408569,293.09881591796875,297.1499938964844,293.1499938964844,0.0913677290081977,-1656.9388427734375,304.1448059082031,0.7929942607879639,0.1495710015296936,0.1049920096993446,293.1121520996094,297.1499938964844,293.1499938964844,0.218470886349678,-4506.630859375,304.1414489746094,0.9990000128746032,0.3307680785655975,0.2856231033802032,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5437574982643127,0.050000000745058,0.2290548086166381,291.1115417480469,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.1145324707031,1.0,0.2197196781635284,1.0,1.0,0.9752257466316224,1.0,-1.0502557754516602,0.4393172860145569,0.610938549041748,0.2372650206089019,0.0,0.0,0.3957333564758301,31.19549560546875,25.0,12.3294038772583,-8528.7763671875,121.4699935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84259033203125,306.1825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.306640625,18000.0,0.0,0.0,0.1889460235834121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062832653522491,0.3420417606830597,-0.0357584953308105,0.0,0.0001917561894515,0.0,0.0,15.96494483947754,0.0,0.0,0.0,0.3165153563022613,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.069425456225872,-1726.688232421875,304.146240234375,0.7463196516036987,0.1212764233350753,0.1096202433109283,293.0953674316406,297.1499938964844,293.1499938964844,0.095871977508068,-2331.23388671875,304.1449279785156,0.8111827969551086,0.1558422744274139,0.1480152457952499,293.0986022949219,297.1499938964844,293.1499938964844,0.0921484977006912,-1667.9256591796875,304.1452331542969,0.8025391697883606,0.1509138643741607,0.105897918343544,293.1053161621094,297.1499938964844,293.1499938964844,0.2113610953092575,-4385.375,304.156005859375,0.9990000128746032,0.3330767750740051,0.2781924307346344,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5495182871818542,0.050000000745058,0.228845864534378,291.1379699707031,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1400451660156,1.0,0.2172728776931762,1.0,1.0,0.9755632877349854,1.0,-1.0447845458984375,0.4367939531803131,0.6079906225204468,0.236009418964386,0.0,0.0,0.395456463098526,30.00981330871582,28.0,25.87073516845703,-8519.017578125,118.05038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80963134765625,306.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09765625,18000.0,0.0,0.0,0.190581813454628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075007498264313,0.3433097600936889,-0.0358089953660965,0.0,0.0001934163155965,0.0,0.0,16.072912216186523,0.0,0.0,0.0,0.3169775903224945,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.069425456225872,-1726.688232421875,304.146240234375,0.7463196516036987,0.1212764233350753,0.1096202433109283,293.0953674316406,297.1499938964844,293.1499938964844,0.095871977508068,-2331.23388671875,304.1449279785156,0.8111827969551086,0.1558422744274139,0.1480152457952499,293.0986022949219,297.1499938964844,293.1499938964844,0.0921484977006912,-1667.9256591796875,304.1452331542969,0.8025391697883606,0.1509138643741607,0.105897918343544,293.1053161621094,297.1499938964844,293.1499938964844,0.2113610953092575,-4385.375,304.156005859375,0.9990000128746032,0.3330767750740051,0.2781924307346344,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5495182871818542,0.050000000745058,0.228845864534378,291.1379699707031,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1400451660156,1.0,0.2172728776931762,1.0,1.0,0.9755632877349854,1.0,-1.0447845458984375,0.4367939531803131,0.6079906225204468,0.236009418964386,0.0,0.0,0.395456463098526,30.00981330871582,28.0,25.87073516845703,-8519.017578125,118.05038452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80963134765625,306.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.09765625,18000.0,0.0,0.0,0.190581813454628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075007498264313,0.3433097600936889,-0.0358089953660965,0.0,0.0001934163155965,0.0,0.0,16.072912216186523,0.0,0.0,0.0,0.3169775903224945,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697696059942245,-1732.747802734375,304.14630126953125,0.7492406368255615,0.1217831671237945,0.1100637763738632,293.09527587890625,297.1499938964844,293.1499938964844,0.096344918012619,-2340.373046875,304.1449890136719,0.8145133852958679,0.1565528064966201,0.1486749351024627,293.0984802246094,297.1499938964844,293.1499938964844,0.0925909280776977,-1674.2545166015625,304.1452941894531,0.8059923052787781,0.1515837609767913,0.1063565462827682,293.0972595214844,297.1499938964844,293.1499938964844,0.2091150134801864,-4347.48046875,304.158935546875,0.9990000128746032,0.3352201581001282,0.2758807837963104,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5513390898704529,0.050000000745058,0.2287826538085937,291.1452941894531,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1465148925781,1.0,0.2167341113090515,1.0,1.0,0.9757320880889891,1.0,-1.043806552886963,0.4363210201263428,0.6074855923652649,0.2358294576406479,0.0,0.0,0.3950200974941253,29.66082191467285,28.0,20.97159004211425,-8512.0361328125,117.1994171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1824645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.1912979036569595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070942163467407,0.342904657125473,-0.0358104258775711,0.0,0.0001941430527949,0.0,0.0,16.051559448242188,0.0,0.0,0.0,0.3169057965278625,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701465606689453,-1739.4676513671875,304.1462707519531,0.7512273192405701,0.1222906857728958,0.1105125546455383,293.0951843261719,297.1499938964844,293.1499938964844,0.0968577712774276,-2350.3662109375,304.1449584960937,0.8167610168457031,0.1572634279727935,0.1493395119905471,293.098388671875,297.1499938964844,293.1499938964844,0.0930725559592247,-1681.20751953125,304.145263671875,0.8083131313323975,0.1522549986839294,0.1068194955587387,293.0890808105469,297.1499938964844,293.1499938964844,0.2079554498195648,-4328.19140625,304.1593933105469,0.9990000128746032,0.3374978601932525,0.2747034132480621,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5522689819335938,0.050000000745058,0.2287508249282837,291.1482849121094,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1484375,1.0,0.2165749818086624,1.0,1.0,0.9758194088935852,1.0,-1.0442464351654053,0.4364772140979767,0.6077691912651062,0.2360370755195617,0.0,0.0,0.3948131501674652,29.49907112121582,31.0,12.342572212219238,-8512.4990234375,117.0159149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106384277344,306.1780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1919402927160263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067061305046081,0.3425129354000091,-0.0358067862689495,0.0,0.0001947949931491,0.0,0.0,16.02714729309082,0.0,0.0,0.0,0.3168159127235412,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709744468331337,-1754.3900146484375,304.1461486816406,0.7530382871627808,0.1233149319887161,0.1114306598901748,293.094970703125,297.1499938964844,293.1499938964844,0.097972571849823,-2372.222412109375,304.144775390625,0.818875253200531,0.1586918085813522,0.1506881862878799,293.0981750488281,297.1499938964844,293.1499938964844,0.0941246896982193,-1696.506103515625,304.14508056640625,0.8104524612426758,0.1536091715097427,0.1077628508210182,293.0761413574219,297.1499938964844,293.1499938964844,0.2081040292978286,-4331.734375,304.1559143066406,0.9990000128746032,0.3416768312454223,0.2749281525611877,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5520913004875183,0.050000000745058,0.2287567555904388,291.1449584960937,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.1441650390625,1.0,0.2172892540693283,1.0,1.0,0.9759939908981324,1.0,-1.048374891281128,0.4382374286651611,0.6101374626159668,0.2373064309358596,0.0,0.0,0.3956251442432403,29.59154319763184,34.0,-2.4169883728027344,-8543.1083984375,118.15740966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310546875,306.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0390625,18000.0,0.0,0.0,0.1930552721023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071059286594391,0.3429112136363983,-0.0358053036034107,0.0,0.0001959265646291,0.0,0.0,16.04807472229004,0.0,0.0,0.0,0.3169040083885193,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709744468331337,-1754.3900146484375,304.1461486816406,0.7530382871627808,0.1233149319887161,0.1114306598901748,293.094970703125,297.1499938964844,293.1499938964844,0.097972571849823,-2372.222412109375,304.144775390625,0.818875253200531,0.1586918085813522,0.1506881862878799,293.0981750488281,297.1499938964844,293.1499938964844,0.0941246896982193,-1696.506103515625,304.14508056640625,0.8104524612426758,0.1536091715097427,0.1077628508210182,293.0761413574219,297.1499938964844,293.1499938964844,0.2081040292978286,-4331.734375,304.1559143066406,0.9990000128746032,0.3416768312454223,0.2749281525611877,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5520913004875183,0.050000000745058,0.2287567555904388,291.1449584960937,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.1441650390625,1.0,0.2172892540693283,1.0,1.0,0.9759939908981324,1.0,-1.048374891281128,0.4382374286651611,0.6101374626159668,0.2373064309358596,0.0,0.0,0.3956251442432403,29.59154319763184,34.0,-2.4169883728027344,-8543.1083984375,118.15740966796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310546875,306.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0390625,18000.0,0.0,0.0,0.1930552721023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071059286594391,0.3429112136363983,-0.0358053036034107,0.0,0.0001959265646291,0.0,0.0,16.04807472229004,0.0,0.0,0.0,0.3169040083885193,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718590915203094,-1770.4541015625,304.1459655761719,0.7523502111434937,0.124348409473896,0.1123743578791618,293.0947570800781,297.1499938964844,293.1499938964844,0.0991571322083473,-2395.4892578125,304.1445617675781,0.8183124661445618,0.160129576921463,0.1520630270242691,293.097900390625,297.1499938964844,293.1499938964844,0.0952470004558563,-1712.8748779296875,304.1448669433594,0.8098285794258118,0.1549767106771469,0.1087288558483123,293.0712585449219,297.1499938964844,293.1499938964844,0.2110366374254226,-4382.27099609375,304.14898681640625,0.9990000128746032,0.3445577919483185,0.2780911326408386,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5495975613594055,0.050000000745058,0.2288427799940109,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191828489303589,1.0,1.0,0.9761686325073242,1.0,-1.056215763092041,0.4416578412055969,0.6145579218864441,0.2395454049110412,0.0,0.0,0.3980589509010315,30.16265296936035,37.0,-11.269186973571776,-8609.6552734375,121.05622100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519897460937,306.1991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.451171875,18000.0,0.0,0.0,0.1940772384405136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093168139457702,0.3451422154903412,-0.0358253903687,0.0,0.0001969637232832,0.0,0.0,16.186935424804688,0.0,0.0,0.0,0.3174654543399811,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718590915203094,-1770.4541015625,304.1459655761719,0.7523502111434937,0.124348409473896,0.1123743578791618,293.0947570800781,297.1499938964844,293.1499938964844,0.0991571322083473,-2395.4892578125,304.1445617675781,0.8183124661445618,0.160129576921463,0.1520630270242691,293.097900390625,297.1499938964844,293.1499938964844,0.0952470004558563,-1712.8748779296875,304.1448669433594,0.8098285794258118,0.1549767106771469,0.1087288558483123,293.0712585449219,297.1499938964844,293.1499938964844,0.2110366374254226,-4382.27099609375,304.14898681640625,0.9990000128746032,0.3445577919483185,0.2780911326408386,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5495975613594055,0.050000000745058,0.2288427799940109,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191828489303589,1.0,1.0,0.9761686325073242,1.0,-1.056215763092041,0.4416578412055969,0.6145579218864441,0.2395454049110412,0.0,0.0,0.3980589509010315,30.16265296936035,37.0,-11.269186973571776,-8609.6552734375,121.05622100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519897460937,306.1991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.451171875,18000.0,0.0,0.0,0.1940772384405136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093168139457702,0.3451422154903412,-0.0358253903687,0.0,0.0001969637232832,0.0,0.0,16.186935424804688,0.0,0.0,0.0,0.3174654543399811,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727714151144027,-1787.0946044921875,304.1457824707031,0.7496440410614014,0.1253801584243774,0.1133331581950187,293.0945739746094,297.1499938964844,293.1499938964844,0.1003813222050666,-2419.50830078125,304.1443176269531,0.8155714869499207,0.1615693420171737,0.1534564346075058,293.09765625,297.1499938964844,293.1499938964844,0.096407376229763,-1729.80078125,304.1446228027344,0.8069348931312561,0.1563463062047958,0.1097093746066093,293.0760192871094,297.1499938964844,293.1499938964844,0.2162651866674423,-4470.87353515625,304.1405944824219,0.9990000128746032,0.34560626745224,0.2836496829986572,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5452677607536316,0.050000000745058,0.2289981395006179,291.1245422363281,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.12322998046875,1.0,0.2220533937215805,1.0,1.0,0.9764304161071776,1.0,-1.0670734643936155,0.4464349150657654,0.6206384897232056,0.2425598800182342,0.0,0.0,0.4022102952003479,31.1462459564209,40.0,-15.200977325439451,-8707.85546875,125.48192596435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.14453125,18000.0,0.0,0.0,0.1951787173748016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135319948196411,0.3494044542312622,-0.0358724705874919,0.0,0.0001980815868591,0.0,0.0,16.4605770111084,0.0,0.0,0.0,0.3185742199420929,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727714151144027,-1787.0946044921875,304.1457824707031,0.7496440410614014,0.1253801584243774,0.1133331581950187,293.0945739746094,297.1499938964844,293.1499938964844,0.1003813222050666,-2419.50830078125,304.1443176269531,0.8155714869499207,0.1615693420171737,0.1534564346075058,293.09765625,297.1499938964844,293.1499938964844,0.096407376229763,-1729.80078125,304.1446228027344,0.8069348931312561,0.1563463062047958,0.1097093746066093,293.0760192871094,297.1499938964844,293.1499938964844,0.2162651866674423,-4470.87353515625,304.1405944824219,0.9990000128746032,0.34560626745224,0.2836496829986572,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5452677607536316,0.050000000745058,0.2289981395006179,291.1245422363281,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.12322998046875,1.0,0.2220533937215805,1.0,1.0,0.9764304161071776,1.0,-1.0670734643936155,0.4464349150657654,0.6206384897232056,0.2425598800182342,0.0,0.0,0.4022102952003479,31.1462459564209,40.0,-15.200977325439451,-8707.85546875,125.48192596435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590393066406,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.14453125,18000.0,0.0,0.0,0.1951787173748016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135319948196411,0.3494044542312622,-0.0358724705874919,0.0,0.0001980815868591,0.0,0.0,16.4605770111084,0.0,0.0,0.0,0.3185742199420929,4.0,0.0,1.0
