time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736854523420333,-1803.810302734375,304.1456604003906,0.7454209923744202,0.1263980120420456,0.1142943426966667,293.09442138671875,297.1499938964844,293.1499938964844,0.1016178727149963,-2443.699951171875,304.1441650390625,0.8110846281051636,0.1630009859800338,0.1548574268817901,293.0975036621094,297.1499938964844,293.1499938964844,0.0975764840841293,-1746.82373046875,304.1444702148437,0.8021903038024902,0.1577042788267135,0.1106936112046241,293.0906677246094,297.1499938964844,293.1499938964844,0.2234115153551101,-4590.5048828125,304.1318359375,0.9990000128746032,0.3445281088352203,0.2911810576915741,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.5395932793617249,0.050000000745058,0.2292144000530243,291.11297607421875,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.1117553710937,1.0,0.2257311791181564,1.0,1.0,0.976692259311676,1.0,-1.0803885459899902,0.4523321986198425,0.6280564069747925,0.2461958825588226,0.0,0.0,0.4079249203205108,32.49030303955078,43.0,-15.824155807495115,-8832.2080078125,131.27085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17957.7578125,18000.0,0.0,0.0,0.1965298354625702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197170197963714,0.3556656241416931,-0.0359486006200313,0.0,0.0001994527992792,0.0,0.0,16.872365951538086,0.0,0.0,0.0,0.3202439546585083,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736854523420333,-1803.810302734375,304.1456604003906,0.7454209923744202,0.1263980120420456,0.1142943426966667,293.09442138671875,297.1499938964844,293.1499938964844,0.1016178727149963,-2443.699951171875,304.1441650390625,0.8110846281051636,0.1630009859800338,0.1548574268817901,293.0975036621094,297.1499938964844,293.1499938964844,0.0975764840841293,-1746.82373046875,304.1444702148437,0.8021903038024902,0.1577042788267135,0.1106936112046241,293.0906677246094,297.1499938964844,293.1499938964844,0.2234115153551101,-4590.5048828125,304.1318359375,0.9990000128746032,0.3445281088352203,0.2911810576915741,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.5395932793617249,0.050000000745058,0.2292144000530243,291.11297607421875,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.1117553710937,1.0,0.2257311791181564,1.0,1.0,0.976692259311676,1.0,-1.0803885459899902,0.4523321986198425,0.6280564069747925,0.2461958825588226,0.0,0.0,0.4079249203205108,32.49030303955078,43.0,-15.824155807495115,-8832.2080078125,131.27085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17957.7578125,18000.0,0.0,0.0,0.1965298354625702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197170197963714,0.3556656241416931,-0.0359486006200313,0.0,0.0001994527992792,0.0,0.0,16.872365951538086,0.0,0.0,0.0,0.3202439546585083,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741381049156189,-1812.1004638671875,304.1456298828125,0.7428921461105347,0.12689870595932,0.1147723644971847,293.0943908691406,297.1499938964844,293.1499938964844,0.1022354811429977,-2455.752197265625,304.14410400390625,0.8082939982414246,0.1637109220027923,0.1555574089288711,293.09747314453125,297.1499938964844,293.1499938964844,0.0981585532426834,-1755.282958984375,304.1444091796875,0.7992991209030151,0.1583752483129501,0.1111840307712555,293.10162353515625,297.1499938964844,293.1499938964844,0.2276026457548141,-4660.06494140625,304.1275329589844,0.9990000128746032,0.3431310951709747,0.2955683469772339,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.5364031195640564,0.050000000745058,0.2293430119752884,291.10748291015625,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063537597656,1.0,0.2278242260217666,1.0,1.0,0.9768232107162476,1.0,-1.0878112316131592,0.4556341767311096,0.6321770548820496,0.2482027858495712,0.0,0.0,0.4113122522830963,33.2829475402832,43.0,-15.463057518005373,-8902.505859375,134.63296508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244323730469,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17951.12890625,18000.0,0.0,0.0,0.1973457038402557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235104978084564,0.3595080375671386,-0.0359975285828113,0.0,0.0002002807887038,0.0,0.0,17.129535675048828,0.0,0.0,0.0,0.3212863802909851,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745860487222671,-1820.31103515625,304.1455993652344,0.7401578426361084,0.1273929327726364,0.1152473464608192,293.0943908691406,297.1499938964844,293.1499938964844,0.1028505787253379,-2467.734130859375,304.14404296875,0.8051774501800537,0.1644158512353897,0.15625561773777,293.09747314453125,297.1499938964844,293.1499938964844,0.0987367928028106,-1763.6739501953125,304.1443786621094,0.7961439490318298,0.1590395718812942,0.1116720363497734,293.1148986816406,297.1499938964844,293.1499938964844,0.2321518808603286,-4735.12939453125,304.12335205078125,0.9990000128746032,0.3411377668380737,0.3003075718879699,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.5330533385276794,0.050000000745058,0.2294840961694717,291.102294921875,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.1011962890625,1.0,0.2300620824098587,1.0,1.0,0.9770166277885436,1.0,-1.0956625938415527,0.4591348767280578,0.6365277171134949,0.2503105401992798,0.0,0.0,0.4150174558162689,34.14875411987305,31.0,-14.821877479553224,-8977.4248046875,138.2843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.799072265625,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.546875,18000.0,0.0,0.0,0.1982753276824951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277488052845001,0.363802433013916,-0.0360536277294158,0.0,0.0002012242621276,0.0,0.0,17.420623779296875,0.0,0.0,0.0,0.322465181350708,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753120183944702,-1833.4093017578125,304.1458740234375,0.7445746660232544,0.1284093260765075,0.1161303669214248,293.09423828125,297.1499938964844,293.1499938964844,0.1038844510912895,-2487.5498046875,304.14434814453125,0.8105316162109375,0.165853351354599,0.1575831621885299,293.0971984863281,297.1499938964844,293.1499938964844,0.0997151508927345,-1777.643798828125,304.1446533203125,0.8015369176864624,0.1604252457618713,0.1126088425517082,293.13555908203125,297.1499938964844,293.1499938964844,0.2293366640806198,-4684.91748046875,304.1375732421875,0.9990000128746032,0.3377924561500549,0.2969245016574859,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.5354341864585876,0.050000000745058,0.2293828725814819,291.1065979003906,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.10968017578125,1.0,0.228681206703186,1.0,1.0,0.9774035811424256,1.0,-1.095267653465271,0.4588173627853393,0.6364502906799316,0.2505291104316711,0.0,0.0,0.4209796190261841,33.61149597167969,25.0,14.106829643249512,-9062.12890625,137.17832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,306.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.24609375,18000.0,0.0,0.0,0.2004258781671524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362785875797272,0.3724609017372131,-0.0361823141574859,0.0,0.0002034067874774,0.0,0.0,18.028823852539062,0.0,0.0,0.0,0.3248919248580932,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753120183944702,-1833.4093017578125,304.1458740234375,0.7445746660232544,0.1284093260765075,0.1161303669214248,293.09423828125,297.1499938964844,293.1499938964844,0.1038844510912895,-2487.5498046875,304.14434814453125,0.8105316162109375,0.165853351354599,0.1575831621885299,293.0971984863281,297.1499938964844,293.1499938964844,0.0997151508927345,-1777.643798828125,304.1446533203125,0.8015369176864624,0.1604252457618713,0.1126088425517082,293.13555908203125,297.1499938964844,293.1499938964844,0.2293366640806198,-4684.91748046875,304.1375732421875,0.9990000128746032,0.3377924561500549,0.2969245016574859,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.5354341864585876,0.050000000745058,0.2293828725814819,291.1065979003906,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.10968017578125,1.0,0.228681206703186,1.0,1.0,0.9774035811424256,1.0,-1.095267653465271,0.4588173627853393,0.6364502906799316,0.2505291104316711,0.0,0.0,0.4209796190261841,33.61149597167969,25.0,14.106829643249512,-9062.12890625,137.17832946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73681640625,306.29156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.24609375,18000.0,0.0,0.0,0.2004258781671524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362785875797272,0.3724609017372131,-0.0361823141574859,0.0,0.0002034067874774,0.0,0.0,18.028823852539062,0.0,0.0,0.0,0.3248919248580932,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758599787950515,-1842.952392578125,304.1463317871094,0.7542438507080078,0.129440888762474,0.1169987991452217,293.09405517578125,297.1499938964844,293.1499938964844,0.1046928092837333,-2502.58056640625,304.1448669433594,0.8212407827377319,0.1673033684492111,0.1588928699493408,293.0970153808594,297.1499938964844,293.1499938964844,0.1004793718457222,-1788.2216796875,304.1451416015625,0.8126615285873413,0.161801591515541,0.113534577190876,293.1315002441406,297.1499938964844,293.1499938964844,0.2201672047376632,-4529.61767578125,304.156982421875,0.9990000128746032,0.3389301002025604,0.287313848733902,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5424754619598389,0.050000000745058,0.229102075099945,291.1363830566406,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1391906738281,1.0,0.2252376973628997,1.0,1.0,0.9777904748916626,1.0,-1.0871214866638184,0.455012172460556,0.6321094036102295,0.2487269639968872,0.0,0.0,0.420762151479721,32.005592346191406,28.0,32.25811004638672,-9043.9736328125,132.09121704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972045898437,306.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.275390625,18000.0,0.0,0.0,0.202568307518959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380315005779266,0.3742811679840088,-0.0362496823072433,0.0,0.0002055810764431,0.0,0.0,18.1922550201416,0.0,0.0,0.0,0.3255557715892792,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758599787950515,-1842.952392578125,304.1463317871094,0.7542438507080078,0.129440888762474,0.1169987991452217,293.09405517578125,297.1499938964844,293.1499938964844,0.1046928092837333,-2502.58056640625,304.1448669433594,0.8212407827377319,0.1673033684492111,0.1588928699493408,293.0970153808594,297.1499938964844,293.1499938964844,0.1004793718457222,-1788.2216796875,304.1451416015625,0.8126615285873413,0.161801591515541,0.113534577190876,293.1315002441406,297.1499938964844,293.1499938964844,0.2201672047376632,-4529.61767578125,304.156982421875,0.9990000128746032,0.3389301002025604,0.287313848733902,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.5424754619598389,0.050000000745058,0.229102075099945,291.1363830566406,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1391906738281,1.0,0.2252376973628997,1.0,1.0,0.9777904748916626,1.0,-1.0871214866638184,0.455012172460556,0.6321094036102295,0.2487269639968872,0.0,0.0,0.420762151479721,32.005592346191406,28.0,32.25811004638672,-9043.9736328125,132.09121704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972045898437,306.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.275390625,18000.0,0.0,0.0,0.202568307518959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380315005779266,0.3742811679840088,-0.0362496823072433,0.0,0.0002055810764431,0.0,0.0,18.1922550201416,0.0,0.0,0.0,0.3255557715892792,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765131935477256,-1854.650390625,304.1464538574219,0.7609397172927856,0.1304629892110824,0.117888756096363,293.0939636230469,297.1499938964844,293.1499938964844,0.1056334376335144,-2520.3984375,304.1449890136719,0.8283761739730835,0.1687436252832412,0.1602243036031723,293.0971374511719,297.1499938964844,293.1499938964844,0.1013298481702804,-1800.2052001953125,304.14532470703125,0.8197665214538574,0.1631206423044204,0.114437848329544,293.1117858886719,297.1499938964844,293.1499938964844,0.2147327065467834,-4438.7314453125,304.163330078125,0.9990000128746032,0.3433885276317596,0.2817760109901428,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5467161536216736,0.050000000745058,0.2289445251226425,291.15362548828125,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.1541748046875,1.0,0.2237513959407806,1.0,1.0,0.9780541062355042,1.0,-1.0840319395065308,0.4535101950168609,0.6305217742919922,0.248186707496643,0.0,0.0,0.4188936352729797,31.127426147460938,31.0,19.506948471069336,-9016.8505859375,129.68411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7056884765625,306.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.56640625,18000.0,0.0,0.0,0.204291895031929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360338509082794,0.3722728192806244,-0.0362389683723449,0.0,0.0002073303039651,0.0,0.0,18.065349578857425,0.0,0.0,0.0,0.3250738084316253,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765131935477256,-1854.650390625,304.1464538574219,0.7609397172927856,0.1304629892110824,0.117888756096363,293.0939636230469,297.1499938964844,293.1499938964844,0.1056334376335144,-2520.3984375,304.1449890136719,0.8283761739730835,0.1687436252832412,0.1602243036031723,293.0971374511719,297.1499938964844,293.1499938964844,0.1013298481702804,-1800.2052001953125,304.14532470703125,0.8197665214538574,0.1631206423044204,0.114437848329544,293.1117858886719,297.1499938964844,293.1499938964844,0.2147327065467834,-4438.7314453125,304.163330078125,0.9990000128746032,0.3433885276317596,0.2817760109901428,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5467161536216736,0.050000000745058,0.2289445251226425,291.15362548828125,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.1541748046875,1.0,0.2237513959407806,1.0,1.0,0.9780541062355042,1.0,-1.0840319395065308,0.4535101950168609,0.6305217742919922,0.248186707496643,0.0,0.0,0.4188936352729797,31.127426147460938,31.0,19.506948471069336,-9016.8505859375,129.68411254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7056884765625,306.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.56640625,18000.0,0.0,0.0,0.204291895031929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360338509082794,0.3722728192806244,-0.0362389683723449,0.0,0.0002073303039651,0.0,0.0,18.065349578857425,0.0,0.0,0.0,0.3250738084316253,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772988498210907,-1869.0556640625,304.1463317871094,0.7641556262969971,0.1314818561077118,0.118795521557331,293.0938720703125,297.1499938964844,293.1499938964844,0.1067467406392097,-2541.813720703125,304.1448059082031,0.8318517208099365,0.1701818406581878,0.1615743339061737,293.0971069335937,297.1499938964844,293.1499938964844,0.1023533791303634,-1814.8756103515625,304.1451721191406,0.8231359720230103,0.1644605547189712,0.1153620481491088,293.0933837890625,297.1499938964844,293.1499938964844,0.213290125131607,-4415.74658203125,304.1611633300781,0.9990000128746032,0.3480975329875946,0.2803437709808349,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5478315353393555,0.050000000745058,0.2289042919874191,291.15289306640625,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523742675781,1.0,0.223806157708168,1.0,1.0,0.9783177375793456,1.0,-1.0860810279846191,0.4543183445930481,0.6317627429962158,0.248986542224884,0.0,0.0,0.4184598326683044,30.94805908203125,34.0,2.036440134048462,-9029.521484375,129.8719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7469177246094,306.3046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.888671875,18000.0,0.0,0.0,0.2055803388357162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349330723285675,0.3711495101451874,-0.0362164191901683,0.0,0.0002086379099637,0.0,0.0,17.980697631835938,0.0,0.0,0.0,0.3247432112693786,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772988498210907,-1869.0556640625,304.1463317871094,0.7641556262969971,0.1314818561077118,0.118795521557331,293.0938720703125,297.1499938964844,293.1499938964844,0.1067467406392097,-2541.813720703125,304.1448059082031,0.8318517208099365,0.1701818406581878,0.1615743339061737,293.0971069335937,297.1499938964844,293.1499938964844,0.1023533791303634,-1814.8756103515625,304.1451721191406,0.8231359720230103,0.1644605547189712,0.1153620481491088,293.0933837890625,297.1499938964844,293.1499938964844,0.213290125131607,-4415.74658203125,304.1611633300781,0.9990000128746032,0.3480975329875946,0.2803437709808349,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5478315353393555,0.050000000745058,0.2289042919874191,291.15289306640625,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523742675781,1.0,0.223806157708168,1.0,1.0,0.9783177375793456,1.0,-1.0860810279846191,0.4543183445930481,0.6317627429962158,0.248986542224884,0.0,0.0,0.4184598326683044,30.94805908203125,34.0,2.036440134048462,-9029.521484375,129.8719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7469177246094,306.3046264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.888671875,18000.0,0.0,0.0,0.2055803388357162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349330723285675,0.3711495101451874,-0.0362164191901683,0.0,0.0002086379099637,0.0,0.0,17.980697631835938,0.0,0.0,0.0,0.3247432112693786,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777148902416229,-1876.7314453125,304.146240234375,0.764664351940155,0.1319911926984787,0.1192558854818344,293.09381103515625,297.1499938964844,293.1499938964844,0.1073343828320503,-2553.141357421875,304.1446838378906,0.8324612975120544,0.1709018796682357,0.1622574031352996,293.0970764160156,297.1499938964844,293.1499938964844,0.1029001697897911,-1822.732666015625,304.1450500488281,0.8237069249153137,0.1651365906000137,0.1158350259065628,293.0869445800781,297.1499938964844,293.1499938964844,0.213743507862091,-4424.08251953125,304.1582946777344,0.9990000128746032,0.3500804901123047,0.2808690369129181,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.5474216341972351,0.050000000745058,0.2289189249277115,291.1498718261719,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490478515625,1.0,0.224332183599472,1.0,1.0,0.9784495830535888,1.0,-1.0886685848236084,0.4554296731948852,0.6332389116287231,0.2497831583023071,0.0,0.0,0.4187657237052917,31.0656681060791,34.0,-4.012701988220215,-9050.75,130.74681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7720947265625,306.3164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.435546875,18000.0,0.0,0.0,0.2061086148023605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350326120853424,0.3712455630302429,-0.0362129472196102,0.0,0.0002091740461764,0.0,0.0,17.983409881591797,0.0,0.0,0.0,0.3247538208961487,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781431421637535,-1884.657958984375,304.1461486816406,0.7645257115364075,0.132499486207962,0.1197197884321212,293.0937805175781,297.1499938964844,293.1499938964844,0.1079392060637474,-2564.806884765625,304.1445617675781,0.8324098587036133,0.1716220527887344,0.1629451215267181,293.0970458984375,297.1499938964844,293.1499938964844,0.1034648865461349,-1830.852783203125,304.1449279785156,0.8236268162727356,0.1658138483762741,0.1163127273321151,293.0829467773437,297.1499938964844,293.1499938964844,0.2148899435997009,-4444.02783203125,304.1546936035156,0.9990000128746032,0.351669043302536,0.2821182608604431,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464502573013306,0.050000000745058,0.228953942656517,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444091796875,1.0,0.2251485288143158,1.0,1.0,0.9785740971565248,1.0,-1.0921651124954224,0.4569549262523651,0.6352101564407349,0.250806450843811,0.0,0.0,0.4194985032081604,31.30485343933105,37.0,-8.83858585357666,-9080.92578125,132.0836944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7969665527344,306.3305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.2065903544425964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335608035326004,0.371823787689209,-0.0362157635390758,0.0,0.0002096629468724,0.0,0.0,18.01958274841309,0.0,0.0,0.0,0.324899673461914,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790203213691711,-1900.9456787109373,304.1459655761719,0.762554943561554,0.1335074305534362,0.1206528469920158,293.0937194824219,297.1499938964844,293.1499938964844,0.1091823577880859,-2588.771728515625,304.144287109375,0.8305785655975342,0.1730587035417556,0.164330244064331,293.0970153808594,297.1499938964844,293.1499938964844,0.1046271175146102,-1847.5577392578125,304.1446838378906,0.8217547535896301,0.1671640276908874,0.1172758787870407,293.0830078125,297.1499938964844,293.1499938964844,0.2190324664115905,-4514.56640625,304.1462097167969,0.9990000128746032,0.3533799946308136,0.2865390479564667,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5430604219436646,0.050000000745058,0.2290794402360916,291.13433837890625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.133056640625,1.0,0.2275527268648147,1.0,1.0,0.9788232445716858,1.0,-1.1015595197677612,0.4611076116561889,0.6404519081115723,0.2534351944923401,0.0,0.0,0.4223138093948364,32.113006591796875,40.0,-14.586155891418455,-9167.1220703125,136.02244567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,306.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0625,18000.0,0.0,0.0,0.2075136601924896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384159207344055,0.374660313129425,-0.0362444035708904,0.0,0.0002105999883497,0.0,0.0,18.210079193115234,0.0,0.0,0.0,0.3256649971008301,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790203213691711,-1900.9456787109373,304.1459655761719,0.762554943561554,0.1335074305534362,0.1206528469920158,293.0937194824219,297.1499938964844,293.1499938964844,0.1091823577880859,-2588.771728515625,304.144287109375,0.8305785655975342,0.1730587035417556,0.164330244064331,293.0970153808594,297.1499938964844,293.1499938964844,0.1046271175146102,-1847.5577392578125,304.1446838378906,0.8217547535896301,0.1671640276908874,0.1172758787870407,293.0830078125,297.1499938964844,293.1499938964844,0.2190324664115905,-4514.56640625,304.1462097167969,0.9990000128746032,0.3533799946308136,0.2865390479564667,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5430604219436646,0.050000000745058,0.2290794402360916,291.13433837890625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.133056640625,1.0,0.2275527268648147,1.0,1.0,0.9788232445716858,1.0,-1.1015595197677612,0.4611076116561889,0.6404519081115723,0.2534351944923401,0.0,0.0,0.4223138093948364,32.113006591796875,40.0,-14.586155891418455,-9167.1220703125,136.02244567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371887207031,306.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0625,18000.0,0.0,0.0,0.2075136601924896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384159207344055,0.374660313129425,-0.0362444035708904,0.0,0.0002105999883497,0.0,0.0,18.210079193115234,0.0,0.0,0.0,0.3256649971008301,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799015834927558,-1917.3475341796875,304.1458435058594,0.7587675452232361,0.1344946771860122,0.1215828880667686,293.0937194824219,297.1499938964844,293.1499938964844,0.1104431971907615,-2613.022216796875,304.14410400390625,0.8268782496452332,0.174482449889183,0.1657192856073379,293.0970764160156,297.1499938964844,293.1499938964844,0.1058031469583511,-1864.4239501953125,304.1445007324219,0.8179967403411865,0.1684961915016174,0.1182391196489334,293.0942687988281,297.1499938964844,293.1499938964844,0.2252965271472931,-4619.64404296875,304.13702392578125,0.9990000128746032,0.3528139591217041,0.2931446433067322,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5381539463996887,0.050000000745058,0.2292706966400146,291.1222229003906,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1209411621094,1.0,0.2308329194784164,1.0,1.0,0.979072332382202,1.0,-1.1136566400527954,0.4665208458900451,0.6471357941627502,0.2566814720630646,0.0,0.0,0.4268302321434021,33.31014633178711,43.0,-16.525623321533203,-9282.69921875,141.4777069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540954589844,306.3929138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.515625,18000.0,0.0,0.0,0.2085527628660202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434368371963501,0.3797435164451599,-0.0363066829741001,0.0,0.0002116545365424,0.0,0.0,18.56356811523437,0.0,0.0,0.0,0.3270800113677978,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799015834927558,-1917.3475341796875,304.1458435058594,0.7587675452232361,0.1344946771860122,0.1215828880667686,293.0937194824219,297.1499938964844,293.1499938964844,0.1104431971907615,-2613.022216796875,304.14410400390625,0.8268782496452332,0.174482449889183,0.1657192856073379,293.0970764160156,297.1499938964844,293.1499938964844,0.1058031469583511,-1864.4239501953125,304.1445007324219,0.8179967403411865,0.1684961915016174,0.1182391196489334,293.0942687988281,297.1499938964844,293.1499938964844,0.2252965271472931,-4619.64404296875,304.13702392578125,0.9990000128746032,0.3528139591217041,0.2931446433067322,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5381539463996887,0.050000000745058,0.2292706966400146,291.1222229003906,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1209411621094,1.0,0.2308329194784164,1.0,1.0,0.979072332382202,1.0,-1.1136566400527954,0.4665208458900451,0.6471357941627502,0.2566814720630646,0.0,0.0,0.4268302321434021,33.31014633178711,43.0,-16.525623321533203,-9282.69921875,141.4777069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8540954589844,306.3929138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17963.515625,18000.0,0.0,0.0,0.2085527628660202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434368371963501,0.3797435164451599,-0.0363066829741001,0.0,0.0002116545365424,0.0,0.0,18.56356811523437,0.0,0.0,0.0,0.3270800113677978,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807707458734512,-1933.5465087890625,304.1457824707031,0.7536841630935669,0.1354535520076751,0.1225003376603126,293.0938415527344,297.1499938964844,293.1499938964844,0.1117027997970581,-2637.1767578125,304.1439819335937,0.8217883110046387,0.1758853048086166,0.1671023070812225,293.0970764160156,297.1499938964844,293.1499938964844,0.1069873198866844,-1881.3587646484373,304.14434814453125,0.812795877456665,0.1698322147130966,0.1192070171236991,293.1169738769531,297.1499938964844,293.1499938964844,0.2333164066076278,-4752.53466796875,304.1280212402344,0.9990000128746032,0.3496450185775757,0.3015143871307373,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.5322153568267822,0.050000000745058,0.2295193523168563,291.1103210449219,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.109130859375,1.0,0.2348245680332183,1.0,1.0,0.9794617891311646,1.0,-1.127923607826233,0.4729718565940857,0.654951810836792,0.260357916355133,0.0,0.0,0.4329226911067962,34.843772888183594,31.0,-16.449689865112305,-9422.1630859375,148.27989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402404785156,306.4151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.15625,18000.0,0.0,0.0,0.2098928242921829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506056666374206,0.3870092332363128,-0.0364035628736019,0.0,0.0002130145294358,0.0,0.0,19.082380294799805,0.0,0.0,0.0,0.329135537147522,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807707458734512,-1933.5465087890625,304.1457824707031,0.7536841630935669,0.1354535520076751,0.1225003376603126,293.0938415527344,297.1499938964844,293.1499938964844,0.1117027997970581,-2637.1767578125,304.1439819335937,0.8217883110046387,0.1758853048086166,0.1671023070812225,293.0970764160156,297.1499938964844,293.1499938964844,0.1069873198866844,-1881.3587646484373,304.14434814453125,0.812795877456665,0.1698322147130966,0.1192070171236991,293.1169738769531,297.1499938964844,293.1499938964844,0.2333164066076278,-4752.53466796875,304.1280212402344,0.9990000128746032,0.3496450185775757,0.3015143871307373,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.5322153568267822,0.050000000745058,0.2295193523168563,291.1103210449219,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.109130859375,1.0,0.2348245680332183,1.0,1.0,0.9794617891311646,1.0,-1.127923607826233,0.4729718565940857,0.654951810836792,0.260357916355133,0.0,0.0,0.4329226911067962,34.843772888183594,31.0,-16.449689865112305,-9422.1630859375,148.27989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402404785156,306.4151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.15625,18000.0,0.0,0.0,0.2098928242921829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506056666374206,0.3870092332363128,-0.0364035628736019,0.0,0.0002130145294358,0.0,0.0,19.082380294799805,0.0,0.0,0.0,0.329135537147522,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814551413059234,-1946.0770263671875,304.14605712890625,0.758731484413147,0.1364280432462692,0.1233439370989799,293.0938415527344,297.1499938964844,293.1499938964844,0.1127426698803901,-2656.7607421875,304.1442565917969,0.8272857069969177,0.1773066073656082,0.168410912156105,293.0973205566406,297.1499938964844,293.1499938964844,0.1079443246126174,-1894.7880859375,304.1446838378906,0.8182908892631531,0.1711286902427673,0.1201060265302658,293.1374206542969,297.1499938964844,293.1499938964844,0.2298196107149124,-4691.4794921875,304.1418151855469,0.9990000128746032,0.3462911546230316,0.2974337637424469,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.5350714921951294,0.050000000745058,0.2293969392776489,291.1138610839844,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.1168212890625,1.0,0.2331655472517013,1.0,1.0,0.9798511862754822,1.0,-1.1265509128570557,0.4721641540527344,0.6543866991996765,0.2604487836360931,0.0,0.0,0.4379904270172119,34.18245315551758,25.0,12.97873306274414,-9498.9365234375,146.63275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8025817871094,306.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17949.8828125,18000.0,0.0,0.0,0.2115818560123443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584823608398437,0.3950113356113434,-0.0365289598703384,0.0,0.0002147286868421,0.0,0.0,19.680269241333008,0.0,0.0,0.0,0.331436276435852,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814551413059234,-1946.0770263671875,304.14605712890625,0.758731484413147,0.1364280432462692,0.1233439370989799,293.0938415527344,297.1499938964844,293.1499938964844,0.1127426698803901,-2656.7607421875,304.1442565917969,0.8272857069969177,0.1773066073656082,0.168410912156105,293.0973205566406,297.1499938964844,293.1499938964844,0.1079443246126174,-1894.7880859375,304.1446838378906,0.8182908892631531,0.1711286902427673,0.1201060265302658,293.1374206542969,297.1499938964844,293.1499938964844,0.2298196107149124,-4691.4794921875,304.1418151855469,0.9990000128746032,0.3462911546230316,0.2974337637424469,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.5350714921951294,0.050000000745058,0.2293969392776489,291.1138610839844,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.1168212890625,1.0,0.2331655472517013,1.0,1.0,0.9798511862754822,1.0,-1.1265509128570557,0.4721641540527344,0.6543866991996765,0.2604487836360931,0.0,0.0,0.4379904270172119,34.18245315551758,25.0,12.97873306274414,-9498.9365234375,146.63275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8025817871094,306.4659118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17949.8828125,18000.0,0.0,0.0,0.2115818560123443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584823608398437,0.3950113356113434,-0.0365289598703384,0.0,0.0002147286868421,0.0,0.0,19.680269241333008,0.0,0.0,0.0,0.331436276435852,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816922485828399,-1950.210693359375,304.1463623046875,0.7634671926498413,0.1369103789329528,0.1237534135580062,293.0938415527344,297.1499938964844,293.1499938964844,0.1131298243999481,-2663.788330078125,304.14459228515625,0.8322839140892029,0.1780200153589248,0.1690571904182434,293.0975036621094,297.1499938964844,293.1499938964844,0.1082682311534881,-1899.1356201171875,304.1450500488281,0.8231805562973022,0.1717548221349716,0.120524376630783,293.1380920410156,297.1499938964844,293.1499938964844,0.22540383040905,-4616.80908203125,304.1513061523437,0.9990000128746032,0.3463124632835388,0.2928439080715179,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383727550506592,0.050000000745058,0.2292614579200744,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315725237131118,1.0,1.0,0.9800459146499634,1.0,-1.1226483583450315,0.4702712893486023,0.6523770093917847,0.2597446739673614,0.0,0.0,0.4378288984298706,33.410343170166016,25.0,27.308921813964844,-9494.658203125,144.09091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787841796875,306.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.37890625,18000.0,0.0,0.0,0.2124399095773697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597094416618347,0.3962805569171905,-0.0365711189806461,0.0,0.0002155995025532,0.0,0.0,19.796464920043945,0.0,0.0,0.0,0.3318740129470825,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.081936702132225,-1954.5205078125,304.1465759277344,0.7692664265632629,0.137395977973938,0.1241544336080551,293.09381103515625,297.1499938964844,293.1499938964844,0.1135306879878044,-2671.11962890625,304.1448669433594,0.838344395160675,0.1787331104278564,0.1696963757276535,293.09765625,297.1499938964844,293.1499938964844,0.1086060851812362,-1903.714111328125,304.14532470703125,0.8290537595748901,0.1723902523517608,0.120938591659069,293.1326904296875,297.1499938964844,293.1499938964844,0.2200428992509842,-4526.50048828125,304.1607971191406,0.9990000128746032,0.3475207388401031,0.2872052192687988,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5425563454627991,0.050000000745058,0.2290979027748108,291.1431884765625,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.1458740234375,1.0,0.2294920533895492,1.0,1.0,0.9802173972129822,1.0,-1.1174306869506836,0.4677535891532898,0.6496770977973938,0.2587829530239105,0.0,0.0,0.4368781149387359,32.47159957885742,28.0,31.38558006286621,-9468.2890625,140.89535522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78326416015625,306.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65234375,18000.0,0.0,0.0,0.2132166624069214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591615855693817,0.3957446813583374,-0.0365830920636653,0.0,0.000216387794353,0.0,0.0,19.774532318115234,0.0,0.0,0.0,0.3318036198616028,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825346335768699,-1965.3590087890625,304.1466979980469,0.7765631079673767,0.1383610963821411,0.1249906495213508,293.09393310546875,297.1499938964844,293.1499938964844,0.1144571155309677,-2688.3623046875,304.14501953125,0.8460376262664795,0.1801369041204452,0.1709936559200287,293.09783935546875,297.1499938964844,293.1499938964844,0.1094317138195037,-1915.15576171875,304.1455078125,0.8364270329475403,0.1736821234226226,0.1218092143535614,293.1119384765625,297.1499938964844,293.1499938964844,0.2141256332397461,-4427.853515625,304.16668701171875,0.9990000128746032,0.3521555662155151,0.281164288520813,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.54719078540802,0.050000000745058,0.2289262861013412,291.1595764160156,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.15997314453125,1.0,0.2278186678886413,1.0,1.0,0.9805602431297302,1.0,-1.1135755777359009,0.4657821953296661,0.6477933526039124,0.2583438754081726,0.0,0.0,0.4342494606971741,31.513750076293945,31.0,18.15609169006348,-9429.8076171875,138.05154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075256347656,306.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.80078125,18000.0,0.0,0.0,0.2144050896167755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355994164943695,0.3925469517707824,-0.036552794277668,0.0,0.0002175939007429,0.0,0.0,19.55136108398437,0.0,0.0,0.0,0.3309669494628906,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825346335768699,-1965.3590087890625,304.1466979980469,0.7765631079673767,0.1383610963821411,0.1249906495213508,293.09393310546875,297.1499938964844,293.1499938964844,0.1144571155309677,-2688.3623046875,304.14501953125,0.8460376262664795,0.1801369041204452,0.1709936559200287,293.09783935546875,297.1499938964844,293.1499938964844,0.1094317138195037,-1915.15576171875,304.1455078125,0.8364270329475403,0.1736821234226226,0.1218092143535614,293.1119384765625,297.1499938964844,293.1499938964844,0.2141256332397461,-4427.853515625,304.16668701171875,0.9990000128746032,0.3521555662155151,0.281164288520813,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.54719078540802,0.050000000745058,0.2289262861013412,291.1595764160156,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.15997314453125,1.0,0.2278186678886413,1.0,1.0,0.9805602431297302,1.0,-1.1135755777359009,0.4657821953296661,0.6477933526039124,0.2583438754081726,0.0,0.0,0.4342494606971741,31.513750076293945,31.0,18.15609169006348,-9429.8076171875,138.05154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8075256347656,306.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.80078125,18000.0,0.0,0.0,0.2144050896167755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355994164943695,0.3925469517707824,-0.036552794277668,0.0,0.0002175939007429,0.0,0.0,19.55136108398437,0.0,0.0,0.0,0.3309669494628906,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.083260953426361,-1978.8619384765625,304.1465759277344,0.7800350189208984,0.1392966210842132,0.1258270144462585,293.0941162109375,297.1499938964844,293.1499938964844,0.1155615895986557,-2709.270751953125,304.14483642578125,0.8498483300209045,0.1815198063850402,0.1722938120365142,293.0980529785156,297.1499938964844,293.1499938964844,0.1104452461004257,-1929.4686279296875,304.1452941894531,0.8400374054908752,0.1749583631753921,0.1226984485983848,293.0927124023437,297.1499938964844,293.1499938964844,0.2123244553804397,-4399.12939453125,304.1639709472656,0.9990000128746032,0.357030302286148,0.2793501913547516,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.548607587814331,0.050000000745058,0.2288755774497985,291.1575012207031,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568603515625,1.0,0.227711334824562,1.0,1.0,0.980903148651123,1.0,-1.1149673461914062,0.4662465155124664,0.6487208604812622,0.2591028809547424,0.0,0.0,0.4332855939865112,31.273212432861328,34.0,0.3863476812839508,-9434.5615234375,137.96414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587646484375,306.49139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6640625,18000.0,0.0,0.0,0.2151644676923751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540621697902679,0.3905765414237976,-0.036514364182949,0.0,0.0002183645847253,0.0,0.0,19.396774291992188,0.0,0.0,0.0,0.3303751349449157,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.083260953426361,-1978.8619384765625,304.1465759277344,0.7800350189208984,0.1392966210842132,0.1258270144462585,293.0941162109375,297.1499938964844,293.1499938964844,0.1155615895986557,-2709.270751953125,304.14483642578125,0.8498483300209045,0.1815198063850402,0.1722938120365142,293.0980529785156,297.1499938964844,293.1499938964844,0.1104452461004257,-1929.4686279296875,304.1452941894531,0.8400374054908752,0.1749583631753921,0.1226984485983848,293.0927124023437,297.1499938964844,293.1499938964844,0.2123244553804397,-4399.12939453125,304.1639709472656,0.9990000128746032,0.357030302286148,0.2793501913547516,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.548607587814331,0.050000000745058,0.2288755774497985,291.1575012207031,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568603515625,1.0,0.227711334824562,1.0,1.0,0.980903148651123,1.0,-1.1149673461914062,0.4662465155124664,0.6487208604812622,0.2591028809547424,0.0,0.0,0.4332855939865112,31.273212432861328,34.0,0.3863476812839508,-9434.5615234375,137.96414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587646484375,306.49139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6640625,18000.0,0.0,0.0,0.2151644676923751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540621697902679,0.3905765414237976,-0.036514364182949,0.0,0.0002183645847253,0.0,0.0,19.396774291992188,0.0,0.0,0.0,0.3303751349449157,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840300247073173,-1993.2689208984373,304.1464538574219,0.7803396582603455,0.140203982591629,0.1266567111015319,293.0943603515625,297.1499938964844,293.1499938964844,0.1167367398738861,-2731.58154296875,304.14459228515625,0.8504234552383423,0.1828832775354385,0.1735954731702804,293.0984802246094,297.1499938964844,293.1499938964844,0.1115066185593605,-1944.504638671875,304.1451110839844,0.8404766321182251,0.1761892288923263,0.1235708892345428,293.0824279785156,297.1499938964844,293.1499938964844,0.2136940360069275,-4423.82861328125,304.1569519042969,0.9990000128746032,0.3605908155441284,0.2808775007724762,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474139451980591,0.050000000745058,0.2289180308580398,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289116531610489,1.0,1.0,0.9811415672302246,1.0,-1.1204557418823242,0.4686518609523773,0.6518038511276245,0.2607094049453735,0.0,0.0,0.4339945912361145,31.58405113220215,37.0,-10.913518905639648,-9480.4296875,140.01585388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91229248046875,306.5163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15234375,18000.0,0.0,0.0,0.2156840413808822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542309999465942,0.3907350599765777,-0.0365040674805641,0.0,0.0002188918879255,0.0,0.0,19.39715576171875,0.0,0.0,0.0,0.3303782045841217,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840300247073173,-1993.2689208984373,304.1464538574219,0.7803396582603455,0.140203982591629,0.1266567111015319,293.0943603515625,297.1499938964844,293.1499938964844,0.1167367398738861,-2731.58154296875,304.14459228515625,0.8504234552383423,0.1828832775354385,0.1735954731702804,293.0984802246094,297.1499938964844,293.1499938964844,0.1115066185593605,-1944.504638671875,304.1451110839844,0.8404766321182251,0.1761892288923263,0.1235708892345428,293.0824279785156,297.1499938964844,293.1499938964844,0.2136940360069275,-4423.82861328125,304.1569519042969,0.9990000128746032,0.3605908155441284,0.2808775007724762,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474139451980591,0.050000000745058,0.2289180308580398,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289116531610489,1.0,1.0,0.9811415672302246,1.0,-1.1204557418823242,0.4686518609523773,0.6518038511276245,0.2607094049453735,0.0,0.0,0.4339945912361145,31.58405113220215,37.0,-10.913518905639648,-9480.4296875,140.01585388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91229248046875,306.5163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15234375,18000.0,0.0,0.0,0.2156840413808822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542309999465942,0.3907350599765777,-0.0365040674805641,0.0,0.0002188918879255,0.0,0.0,19.39715576171875,0.0,0.0,0.0,0.3303782045841217,4.0,0.0,1.0
