time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848211273550987,-2008.1533203125,304.14630126953125,0.7780332565307617,0.141087144613266,0.1274775266647339,293.0946960449219,297.1499938964844,293.1499938964844,0.1179529801011085,-2754.677734375,304.1443786621094,0.8483183979988098,0.1842241138219833,0.1748929917812347,293.0989685058594,297.1499938964844,293.1499938964844,0.1126013100147247,-1960.021728515625,304.1448974609375,0.8383163213729858,0.1773937791585922,0.1244355216622352,293.0844421386719,297.1499938964844,293.1499938964844,0.217721402645111,-4492.7373046875,304.1478881835937,0.9990000128746032,0.3619162142276764,0.2851696014404297,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5441005825996399,0.050000000745058,0.229039266705513,291.1357421875,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.13427734375,1.0,0.2311946153640747,1.0,1.0,0.9813799262046814,1.0,-1.1293323040008545,0.4726958572864532,0.6566364765167236,0.2629293501377105,0.0,0.0,0.4367378056049347,32.358612060546875,40.0,-16.939184188842773,-9564.4326171875,143.89308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,306.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.89453125,18000.0,0.0,0.0,0.2161828726530075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569646179676056,0.3934954106807709,-0.0365307815372943,0.0,0.0002193981345044,0.0,0.0,19.589305877685547,0.0,0.0,0.0,0.3311269581317901,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848211273550987,-2008.1533203125,304.14630126953125,0.7780332565307617,0.141087144613266,0.1274775266647339,293.0946960449219,297.1499938964844,293.1499938964844,0.1179529801011085,-2754.677734375,304.1443786621094,0.8483183979988098,0.1842241138219833,0.1748929917812347,293.0989685058594,297.1499938964844,293.1499938964844,0.1126013100147247,-1960.021728515625,304.1448974609375,0.8383163213729858,0.1773937791585922,0.1244355216622352,293.0844421386719,297.1499938964844,293.1499938964844,0.217721402645111,-4492.7373046875,304.1478881835937,0.9990000128746032,0.3619162142276764,0.2851696014404297,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5441005825996399,0.050000000745058,0.229039266705513,291.1357421875,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.13427734375,1.0,0.2311946153640747,1.0,1.0,0.9813799262046814,1.0,-1.1293323040008545,0.4726958572864532,0.6566364765167236,0.2629293501377105,0.0,0.0,0.4367378056049347,32.358612060546875,40.0,-16.939184188842773,-9564.4326171875,143.89308166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94927978515625,306.5451354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17978.89453125,18000.0,0.0,0.0,0.2161828726530075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569646179676056,0.3934954106807709,-0.0365307815372943,0.0,0.0002193981345044,0.0,0.0,19.589305877685547,0.0,0.0,0.0,0.3311269581317901,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852195024490356,-2015.6593017578125,304.1462707519531,0.7760940194129944,0.1415163427591323,0.1278866231441497,293.0948791503906,297.1499938964844,293.1499938964844,0.118566982448101,-2766.322998046875,304.144287109375,0.8464583158493042,0.1848879903554916,0.1755403727293014,293.09930419921875,297.1499938964844,293.1499938964844,0.1131477728486061,-1967.75927734375,304.14483642578125,0.8364428281784058,0.1779784709215164,0.1248610988259315,293.0905456542969,297.1499938964844,293.1499938964844,0.2205859273672104,-4541.11669921875,304.14306640625,0.9990000128746032,0.3615537583827972,0.2881943583488464,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5418117642402649,0.050000000745058,0.2291258871555328,291.1287841796875,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1272888183594,1.0,0.2326807826757431,1.0,1.0,0.9814991354942322,1.0,-1.1348453760147097,0.4752502739429474,0.6595950722694397,0.2642043828964233,0.0,0.0,0.4388507008552551,32.89806365966797,40.0,-18.413963317871094,-9619.1123046875,146.4408721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9571533203125,306.5582580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.44921875,18000.0,0.0,0.0,0.2164964377880096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593280613422394,0.3958878815174103,-0.0365597940981388,0.0,0.0002197163557866,0.0,0.0,19.76203155517578,0.0,0.0,0.0,0.3317968249320984,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856090188026428,-2023.0079345703125,304.146240234375,0.7737067937850952,0.1419305652379989,0.128285214304924,293.0951232910156,297.1499938964844,293.1499938964844,0.1191785484552383,-2777.916015625,304.1441955566406,0.8441555500030518,0.1855409443378448,0.1761837005615234,293.099609375,297.1499938964844,293.1499938964844,0.1136901974678039,-1975.437255859375,304.1448059082031,0.8341360092163086,0.1785558760166168,0.1252824366092682,293.1001281738281,297.1499938964844,293.1499938964844,0.2239536046981811,-4597.611328125,304.1382141113281,0.9990000128746032,0.3604301810264587,0.2917340993881225,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5391844511032104,0.050000000745058,0.2292284518480301,291.1216735839844,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202087402344,1.0,0.2343675345182418,1.0,1.0,0.9816955327987672,1.0,-1.1409730911254885,0.4781141281127929,0.6628590226173401,0.2655541896820068,0.0,0.0,0.44145068526268,33.52983856201172,43.0,-19.098604202270508,-9681.0439453125,149.36090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563293457031,306.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.87890625,18000.0,0.0,0.0,0.2168898284435272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623576760292053,0.3989572823047638,-0.0365995801985263,0.0,0.0002201156021328,0.0,0.0,19.98725891113281,0.0,0.0,0.0,0.3326667249202728,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863660722970962,-2037.291015625,304.146240234375,0.7679187059402466,0.1427427381277084,0.1290679574012756,293.0956420898437,297.1499938964844,293.1499938964844,0.1203792691230773,-2800.625,304.1441345214844,0.8385197520256042,0.1868256032466888,0.1774556934833526,293.1003112792969,297.1499938964844,293.1499938964844,0.1147570759057998,-1990.5068359375,304.1447448730469,0.8285114169120789,0.1796925514936447,0.1261183023452758,293.1297302246094,297.1499938964844,293.1499938964844,0.2319909185171127,-4731.13427734375,304.1287841796875,0.9990000128746032,0.3557209968566894,0.3001376688480377,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.5331698060035706,0.050000000745058,0.229476973414421,291.10858154296875,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1073913574219,1.0,0.2382626384496688,1.0,1.0,0.9820882081985474,1.0,-1.154827117919922,0.4846737682819366,0.6701533198356628,0.2684037387371063,0.0,0.0,0.4478714168071747,35.04337692260742,46.0,-17.79136085510254,-9822.26953125,156.2325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266052246094,306.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.77734375,18000.0,0.0,0.0,0.2180088013410568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702829480171203,0.4069945216178894,-0.0367115512490272,0.0,0.0002212512190453,0.0,0.0,20.591426849365234,0.0,0.0,0.0,0.334977388381958,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863660722970962,-2037.291015625,304.146240234375,0.7679187059402466,0.1427427381277084,0.1290679574012756,293.0956420898437,297.1499938964844,293.1499938964844,0.1203792691230773,-2800.625,304.1441345214844,0.8385197520256042,0.1868256032466888,0.1774556934833526,293.1003112792969,297.1499938964844,293.1499938964844,0.1147570759057998,-1990.5068359375,304.1447448730469,0.8285114169120789,0.1796925514936447,0.1261183023452758,293.1297302246094,297.1499938964844,293.1499938964844,0.2319909185171127,-4731.13427734375,304.1287841796875,0.9990000128746032,0.3557209968566894,0.3001376688480377,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.5331698060035706,0.050000000745058,0.229476973414421,291.10858154296875,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1073913574219,1.0,0.2382626384496688,1.0,1.0,0.9820882081985474,1.0,-1.154827117919922,0.4846737682819366,0.6701533198356628,0.2684037387371063,0.0,0.0,0.4478714168071747,35.04337692260742,46.0,-17.79136085510254,-9822.26953125,156.2325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9266052246094,306.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.77734375,18000.0,0.0,0.0,0.2180088013410568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702829480171203,0.4069945216178894,-0.0367115512490272,0.0,0.0002212512190453,0.0,0.0,20.591426849365234,0.0,0.0,0.0,0.334977388381958,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612468600273132,0.0,0.1298491060733795,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319405913352966,0.0,0.1787159442901611,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219045996665955,0.0,0.1269463151693344,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099856674671173,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.5265213251113892,0.0,0.2297772318124771,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975646972656,0.0,0.0,1.0,1.0,0.9824808835983276,1.0,-1.1704516410827637,0.4921895563602447,0.6782620549201965,0.2713378071784973,0.0,0.0,0.0,36.852012634277344,60.0,-13.984128952026367,-9977.5185546875,164.36119079589844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8604431152344,306.58575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802269697189331,0.4170894026756286,-0.0368624478578567,0.0,0.0,0.0,0.0,21.37546157836914,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612468600273132,0.0,0.1298491060733795,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319405913352966,0.0,0.1787159442901611,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219045996665955,0.0,0.1269463151693344,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099856674671173,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.5265213251113892,0.0,0.2297772318124771,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975646972656,0.0,0.0,1.0,1.0,0.9824808835983276,1.0,-1.1704516410827637,0.4921895563602447,0.6782620549201965,0.2713378071784973,0.0,0.0,0.0,36.852012634277344,60.0,-13.984128952026367,-9977.5185546875,164.36119079589844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8604431152344,306.58575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802269697189331,0.4170894026756286,-0.0368624478578567,0.0,0.0,0.0,0.0,21.37546157836914,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7120666503906,0.0,0.0,0.0005689956597052,292.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.23248291015625,0.0,0.0,0.0007532850140705,292.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2893981933594,0.0,0.0,0.0005377967027015,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45361328125,0.0,0.0,0.0013107665581628,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0013067539548501,291.147705078125,294.1499938964844,268.11541748046875,267.4600524902344,280.4422607421875,286.624755859375,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894885420799256,1.0,-0.005374280270189,0.0107281785458326,-0.0053538982756435,-0.0211787335574626,0.0,0.0,0.0,-0.0299627408385276,60.0,-147.654541015625,-0.0,-1.968669721463812e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3861468199260992e-18,-1.2453421670486933e-17,1.0067275264151139e-17,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7120666503906,0.0,0.0,0.0005689956597052,292.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.23248291015625,0.0,0.0,0.0007532850140705,292.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2893981933594,0.0,0.0,0.0005377967027015,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45361328125,0.0,0.0,0.0013107665581628,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0013067539548501,291.147705078125,294.1499938964844,268.11541748046875,267.4600524902344,280.4422607421875,286.624755859375,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894885420799256,1.0,-0.005374280270189,0.0107281785458326,-0.0053538982756435,-0.0211787335574626,0.0,0.0,0.0,-0.0299627408385276,60.0,-147.654541015625,-0.0,-1.968669721463812e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3861468199260992e-18,-1.2453421670486933e-17,1.0067275264151139e-17,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.65802001953125,0.0,0.0,0.0001131453173002,292.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1775207519531,0.0,0.0,0.0001237436954397,292.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2348022460937,0.0,0.0,9.084258635994048e-05,292.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3905334472656,0.0,0.0,0.0001403651840519,293.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0005193841061554,291.1478881835937,294.1499938964844,268.09967041015625,267.4448547363281,280.1960754394531,282.3448486328125,291.1145324707031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.992992341518402,1.0,-0.0011850494192913,0.0052075698040425,-0.0040225205011665,-0.0263538043946027,0.0,0.0,0.0,-0.0098481895402073,60.0,-79.87181854248047,-0.0,-9.575053638855024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.752774304979413e-23,3.5378217530860363e-20,-3.5350687926098827e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6340637207031,0.0,0.0,9.931864042300732e-05,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1566162109375,0.0,0.0,0.0001046633988153,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2135314941406,0.0,0.0,7.729485514573753e-05,292.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744506835937,0.0,0.0,0.0001049383572535,292.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0004953550524078,291.14794921875,294.1499938964844,268.0849304199219,267.4306335449219,280.07861328125,278.95147705078125,291.1130065917969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964962005615234,1.0,-0.0010579025838524,0.0013063561636954,-0.0002484536380507,-0.030175507068634,0.0,0.0,0.0,-0.0105125717818737,60.0,-40.070594787597656,-0.0,-7.631284404396865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3663939806914613e-24,1.206830421982655e-20,-1.2065938192468963e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.61114501953125,0.0,0.0,9.906107879942284e-05,292.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1368713378906,0.0,0.0,0.0001043176380335,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1933898925781,0.0,0.0,7.704846939304844e-05,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598022460937,0.0,0.0,0.0001043231823132,292.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,0.0004948111018165,291.1480407714844,294.1499938964844,268.0711364746094,267.4173583984375,279.96588134765625,276.3653259277344,291.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560941882431,5.858405671688161e-08,0.0010560355149209,-0.0314108915627002,0.0,0.0,0.0,-0.010940782725811,60.0,-25.115028381347656,-0.0,-7.59653815407546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2895898913134647e-24,1.2068377729041142e-20,-1.2066088442072415e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5884094238281,0.0,0.0,9.903407044475898e-05,292.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.11724853515625,0.0,0.0,0.0001042877556756,292.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.17340087890625,0.0,0.0,7.702656876062974e-05,291.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453063964844,0.0,0.0,0.0001042880830937,292.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0004946906119585,291.1481018066406,294.1499938964844,268.0583190917969,267.40496826171875,279.8541564941406,274.39520263671875,291.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.709205627441406,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2881155102816062e-24,1.2068374497866871e-20,-1.2066086018691716e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5433959960937,0.0,0.0,9.898459393298252e-05,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0783996582031,0.0,0.0,0.0001042356161633,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1338195800781,0.0,0.0,7.698806439293548e-05,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,0.0001042358198901,292.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0004944438696838,291.1482238769531,294.1499938964844,268.0354309082031,267.38287353515625,279.63360595703125,271.74615478515625,291.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.038896560668945,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066084403104582e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5433959960937,0.0,0.0,9.898459393298252e-05,292.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0783996582031,0.0,0.0,0.0001042356161633,291.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1338195800781,0.0,0.0,7.698806439293548e-05,291.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,0.0001042358198901,292.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.0004944438696838,291.1482238769531,294.1499938964844,268.0354309082031,267.38287353515625,279.63360595703125,271.74615478515625,291.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.038896560668945,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066084403104582e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4989624023437,0.0,0.0,9.893052629195154e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0400695800781,0.0,0.0,0.000104178681795,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0947570800781,0.0,0.0,7.69460093579255e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882385253906,0.0,0.0,0.0001041788855218,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004941738443449,291.1483154296875,294.1499938964844,268.0160522460937,267.3641967773437,279.4168701171875,270.1997985839844,291.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69280433654785,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4989624023437,0.0,0.0,9.893052629195154e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0400695800781,0.0,0.0,0.000104178681795,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0947570800781,0.0,0.0,7.69460093579255e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882385253906,0.0,0.0,0.0001041788855218,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.0004941738443449,291.1483154296875,294.1499938964844,268.0160522460937,267.3641967773437,279.4168701171875,270.1997985839844,291.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69280433654785,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.45513916015625,0.0,0.0,9.887254418572412e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0022277832031,0.0,0.0,0.0001041176219587,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.05621337890625,0.0,0.0,7.69009129726328e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0001041178184095,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004938842612318,291.1484069824219,294.1499938964844,268.0000305175781,267.3487243652344,279.2039794921875,269.2919006347656,291.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647287368774414,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.45513916015625,0.0,0.0,9.887254418572412e-05,292.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0022277832031,0.0,0.0,0.0001041176219587,291.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.05621337890625,0.0,0.0,7.69009129726328e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0001041178184095,292.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004938842612318,291.1484069824219,294.1499938964844,268.0000305175781,267.3487243652344,279.2039794921875,269.2919006347656,291.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647287368774414,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4118957519531,0.0,0.0,9.881139703793453e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9649353027344,0.0,0.0,0.0001040532297338,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0182189941406,0.0,0.0,7.685335731366649e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,0.0001040534261846,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004935789038427,291.1484680175781,294.1499938964844,267.9871520996094,267.3363342285156,278.99493408203125,268.75701904296875,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638513565063477,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4118957519531,0.0,0.0,9.881139703793453e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9649353027344,0.0,0.0,0.0001040532297338,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0182189941406,0.0,0.0,7.685335731366649e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.232666015625,0.0,0.0,0.0001040534261846,292.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004935789038427,291.1484680175781,294.1499938964844,267.9871520996094,267.3363342285156,278.99493408203125,268.75701904296875,291.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638513565063477,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3905029296875,0.0,0.0,9.877987031359226e-05,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94647216796875,0.0,0.0,0.0001040200295392,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9993896484375,0.0,0.0,7.682883006054908e-05,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.218994140625,0.0,0.0,0.0001040202187141,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004934214521199,291.14849853515625,294.1499938964844,267.9818725585937,267.3312072753906,278.891845703125,268.57781982421875,291.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.63515281677246,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3692321777344,0.0,0.0,9.874781972030178e-05,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9281311035156,0.0,0.0,0.0001039862836478,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9806823730469,0.0,0.0,7.680390262976289e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054443359375,0.0,0.0,0.0001039864728227,292.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,0.0004932613810524,291.1485290527344,294.1499938964844,267.977294921875,267.3267822265625,278.7897033691406,268.439453125,291.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.631359100341797,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3271484375,0.0,0.0,9.868253982858732e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.89178466796875,0.0,0.0,0.0001039175331243,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9436950683594,0.0,0.0,7.675313099753112e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0001039177222992,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004929353599436,291.1485290527344,294.1499938964844,267.97021484375,267.3199768066406,278.5882568359375,268.2494812011719,291.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621917724609375,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3271484375,0.0,0.0,9.868253982858732e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.89178466796875,0.0,0.0,0.0001039175331243,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9436950683594,0.0,0.0,7.675313099753112e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0001039177222992,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,0.0004929353599436,291.1485290527344,294.1499938964844,267.97021484375,267.3199768066406,278.5882568359375,268.2494812011719,291.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621917724609375,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2856140136719,0.0,0.0,9.861626313067973e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85595703125,0.0,0.0,0.0001038477421388,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9071655273437,0.0,0.0,7.670158083783463e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0001038479313137,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.000492604332976,291.1485595703125,294.1499938964844,267.9657897949219,267.3157043457031,278.3905944824219,268.1352233886719,291.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609968185424805,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2856140136719,0.0,0.0,9.861626313067973e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.85595703125,0.0,0.0,0.0001038477421388,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9071655273437,0.0,0.0,7.670158083783463e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0001038479313137,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,0.000492604332976,291.1485595703125,294.1499938964844,267.9657897949219,267.3157043457031,278.3905944824219,268.1352233886719,291.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609968185424805,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2446594238281,0.0,0.0,9.85497099463828e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.82061767578125,0.0,0.0,0.0001037776601151,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.87115478515625,0.0,0.0,7.664981967536733e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.000103777842014,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0004922719672322,291.1485290527344,294.1499938964844,267.9637756347656,267.31378173828125,278.1966552734375,268.06640625,291.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59574317932129,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2446594238281,0.0,0.0,9.85497099463828e-05,291.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.82061767578125,0.0,0.0,0.0001037776601151,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.87115478515625,0.0,0.0,7.664981967536733e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258850097656,0.0,0.0,0.000103777842014,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0004922719672322,291.1485290527344,294.1499938964844,267.9637756347656,267.31378173828125,278.1966552734375,268.06640625,291.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59574317932129,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2042236328125,0.0,0.0,9.848357876762748e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78570556640625,0.0,0.0,0.0001037080146488,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356018066406,0.0,0.0,7.659837865503505e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,0.0001037081965478,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004919416387565,291.14849853515625,294.1499938964844,267.96405029296875,267.31402587890625,278.0064697265625,268.0252685546875,291.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.579530715942383,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2042236328125,0.0,0.0,9.848357876762748e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78570556640625,0.0,0.0,0.0001037080146488,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356018066406,0.0,0.0,7.659837865503505e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,0.0001037081965478,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004919416387565,291.14849853515625,294.1499938964844,267.96405029296875,267.31402587890625,278.0064697265625,268.0252685546875,291.0561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.579530715942383,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1842346191406,0.0,0.0,9.845088789006697e-05,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7684326171875,0.0,0.0,0.0001036735920934,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8179931640625,0.0,0.0,7.657295645913109e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,0.0001036737739923,292.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004917784244753,291.1484680175781,294.1499938964844,267.9649658203125,267.3149108886719,277.9127502441406,268.0116271972656,291.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.570768356323242,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1643371582031,0.0,0.0,9.841856081038712e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.75128173828125,0.0,0.0,0.0001036395478877,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8005065917969,0.0,0.0,7.654781074961647e-05,291.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.0001036397297866,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,0.0004916169564239,291.1484375,294.1499938964844,267.9664001464844,267.3162841796875,277.8199462890625,268.0013427734375,291.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.561614990234375,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.125,0.0,0.0,9.835537639446557e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7173156738281,0.0,0.0,0.0001035730092553,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7658996582031,0.0,0.0,7.649866893189028e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,0.0001035731911542,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0004913014126941,291.1483459472656,294.1499938964844,267.9706420898437,267.3204040527344,277.6370849609375,267.98834228515625,291.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54228401184082,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.125,0.0,0.0,9.835537639446557e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7173156738281,0.0,0.0,0.0001035730092553,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7658996582031,0.0,0.0,7.649866893189028e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,0.0001035731911542,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0004913014126941,291.1483459472656,294.1499938964844,267.9706420898437,267.3204040527344,277.6370849609375,267.98834228515625,291.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54228401184082,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0861511230469,0.0,0.0,9.829471673583612e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68377685546875,0.0,0.0,0.0001035091336234,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7317199707031,0.0,0.0,7.64514843467623e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245666503906,0.0,0.0,0.0001035093082464,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004909984418191,291.1482238769531,294.1499938964844,267.97662353515625,267.326171875,277.45782470703125,267.98260498046875,291.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52181053161621,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
