time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0861511230469,0.0,0.0,9.829471673583612e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68377685546875,0.0,0.0,0.0001035091336234,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7317199707031,0.0,0.0,7.64514843467623e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245666503906,0.0,0.0,0.0001035093082464,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004909984418191,291.1482238769531,294.1499938964844,267.97662353515625,267.326171875,277.45782470703125,267.98260498046875,291.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52181053161621,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0477905273437,0.0,0.0,9.823729487834498e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506652832031,0.0,0.0,0.0001034486631397,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.697998046875,0.0,0.0,7.640682451892644e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0001034488377626,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004907116526737,291.1480712890625,294.1499938964844,267.9841613769531,267.3334045410156,277.2821044921875,267.9818115234375,291.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.500469207763672,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0477905273437,0.0,0.0,9.823729487834498e-05,291.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6506652832031,0.0,0.0,0.0001034486631397,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.697998046875,0.0,0.0,7.640682451892644e-05,291.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0000305175781,0.0,0.0,0.0001034488377626,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004907116526737,291.1480712890625,294.1499938964844,267.9841613769531,267.3334045410156,277.2821044921875,267.9818115234375,291.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.500469207763672,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.00994873046875,0.0,0.0,9.818383114179596e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.61798095703125,0.0,0.0,0.0001033923690556,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647033691406,0.0,0.0,7.636524242116138e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.975830078125,0.0,0.0,0.0001033925364026,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004904446541331,291.1478881835937,294.1499938964844,267.9930114746094,267.34197998046875,277.1098937988281,267.98455810546875,291.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.478532791137695,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.00994873046875,0.0,0.0,9.818383114179596e-05,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.61798095703125,0.0,0.0,0.0001033923690556,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647033691406,0.0,0.0,7.636524242116138e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.975830078125,0.0,0.0,0.0001033925364026,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004904446541331,291.1478881835937,294.1499938964844,267.9930114746094,267.34197998046875,277.1098937988281,267.98455810546875,291.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.478532791137695,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9912109375,0.0,0.0,9.81588163995184e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.601806640625,0.0,0.0,0.0001033660155371,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6482238769531,0.0,0.0,7.634578651050106e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638366699219,0.0,0.0,0.0001033661901601,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004903197404928,291.1477966308594,294.1499938964844,267.9979248046875,267.3466796875,277.02508544921875,267.9869384765625,291.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.467426300048828,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9725952148437,0.0,0.0,9.813506039790808e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5857238769531,0.0,0.0,0.0001033410007948,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6318359375,0.0,0.0,7.632730557816103e-05,291.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.951904296875,0.0,0.0,0.0001033411681419,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0004902010550722,291.1476745605469,294.1499938964844,268.0030822753906,267.3516845703125,276.9411315917969,267.9898986816406,291.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.456270217895508,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.93572998046875,0.0,0.0,9.80917102424428e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5538635253906,0.0,0.0,0.0001032953514368,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5993957519531,0.0,0.0,7.62935887905769e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92828369140625,0.0,0.0,0.0001032955187838,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004899845807813,291.1474304199219,294.1499938964844,268.0141296386719,267.3623352050781,276.7757873535156,267.99725341796875,290.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.43394660949707,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.93572998046875,0.0,0.0,9.80917102424428e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5538635253906,0.0,0.0,0.0001032953514368,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5993957519531,0.0,0.0,7.62935887905769e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92828369140625,0.0,0.0,0.0001032955187838,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0004899845807813,291.1474304199219,294.1499938964844,268.0141296386719,267.3623352050781,276.7757873535156,267.99725341796875,290.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.43394660949707,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8992919921875,0.0,0.0,9.805454465094954e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5224304199219,0.0,0.0,0.0001032562213367,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5673522949219,0.0,0.0,7.626468868693337e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90496826171875,0.0,0.0,0.0001032563814078,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004897990147583,291.14715576171875,294.1499938964844,268.0260009765625,267.3738098144531,276.61376953125,268.0061950683594,290.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41183090209961,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8992919921875,0.0,0.0,9.805454465094954e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5224304199219,0.0,0.0,0.0001032562213367,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5673522949219,0.0,0.0,7.626468868693337e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.90496826171875,0.0,0.0,0.0001032563814078,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,0.0004897990147583,291.14715576171875,294.1499938964844,268.0260009765625,267.3738098144531,276.61376953125,268.0061950683594,290.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41183090209961,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.86334228515625,0.0,0.0,9.802434215089306e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913635253906,0.0,0.0,0.000103224418126,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5356750488281,0.0,0.0,7.624119461979717e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88189697265625,0.0,0.0,0.0001032245781971,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004896481987088,291.1468200683594,294.1499938964844,268.0385131835937,267.3858642578125,276.4550476074219,268.016357421875,290.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.390188217163086,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.86334228515625,0.0,0.0,9.802434215089306e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4913635253906,0.0,0.0,0.000103224418126,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5356750488281,0.0,0.0,7.624119461979717e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88189697265625,0.0,0.0,0.0001032245781971,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0004896481987088,291.1468200683594,294.1499938964844,268.0385131835937,267.3858642578125,276.4550476074219,268.016357421875,290.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.390188217163086,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82781982421875,0.0,0.0,9.80018958216533e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606628417969,0.0,0.0,0.0001032007712638,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5044250488281,0.0,0.0,7.622373232152313e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.859130859375,0.0,0.0,0.0001032009313348,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004895360907539,291.146484375,294.1499938964844,268.0514831542969,267.3983764648437,276.2995300292969,268.0274963378906,290.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.369287490844727,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82781982421875,0.0,0.0,9.80018958216533e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606628417969,0.0,0.0,0.0001032007712638,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5044250488281,0.0,0.0,7.622373232152313e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.859130859375,0.0,0.0,0.0001032009313348,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004895360907539,291.146484375,294.1499938964844,268.0514831542969,267.3983764648437,276.2995300292969,268.0274963378906,290.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.369287490844727,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.81024169921875,0.0,0.0,9.79938340606168e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4454650878906,0.0,0.0,0.0001031922802212,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4889221191406,0.0,0.0,7.62174604460597e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84783935546875,0.0,0.0,0.0001031924402923,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0004894958692602,291.1462707519531,294.1499938964844,268.0580749511719,267.4047546386719,276.22296142578125,268.0333557128906,290.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.35919761657715,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7927551269531,0.0,0.0,9.798802057048306e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.43035888671875,0.0,0.0,0.0001031861611409,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735412597656,0.0,0.0,7.62129420763813e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.83660888671875,0.0,0.0,0.000103186313936,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0004894668236374,291.14605712890625,294.1499938964844,268.0647277832031,267.4111633300781,276.1471862792969,268.03936767578125,290.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.349393844604492,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7580871582031,0.0,0.0,9.798355313250796e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.400390625,0.0,0.0,0.0001031814608722,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4430236816406,0.0,0.0,7.620947144459933e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143615722656,0.0,0.0,0.0001031816136674,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.000489444588311,291.1456298828125,294.1499938964844,268.0780639648437,267.42401123046875,275.9978942871094,268.0517883300781,290.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.33078384399414,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7580871582031,0.0,0.0,9.798355313250796e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.400390625,0.0,0.0,0.0001031814608722,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4430236816406,0.0,0.0,7.620947144459933e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143615722656,0.0,0.0,0.0001031816136674,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.000489444588311,291.1456298828125,294.1499938964844,268.0780639648437,267.42401123046875,275.9978942871094,268.0517883300781,290.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.33078384399414,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7238464355469,0.0,0.0,9.79893738985993e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37078857421875,0.0,0.0,0.0001031875872286,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4128723144531,0.0,0.0,7.621399709023535e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923889160156,0.0,0.0,0.0001031877400237,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0004894736921414,291.1451416015625,294.1499938964844,268.0913391113281,267.4367980957031,275.8515930175781,268.0645446777344,290.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31372833251953,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7238464355469,0.0,0.0,9.79893738985993e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37078857421875,0.0,0.0,0.0001031875872286,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4128723144531,0.0,0.0,7.621399709023535e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923889160156,0.0,0.0,0.0001031877400237,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0004894736921414,291.1451416015625,294.1499938964844,268.0913391113281,267.4367980957031,275.8515930175781,268.0645446777344,290.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31372833251953,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69000244140625,0.0,0.0,9.800637781154364e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,0.0001032054933602,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.383056640625,0.0,0.0,7.622721750522032e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706298828125,0.0,0.0,0.0001032056461554,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004895586753264,291.14459228515625,294.1499938964844,268.10430908203125,267.4493408203125,275.708251953125,268.07745361328125,290.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.298498153686523,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69000244140625,0.0,0.0,9.800637781154364e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415222167969,0.0,0.0,0.0001032054933602,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.383056640625,0.0,0.0,7.622721750522032e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706298828125,0.0,0.0,0.0001032056461554,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004895586753264,291.14459228515625,294.1499938964844,268.10430908203125,267.4493408203125,275.708251953125,268.07745361328125,290.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.298498153686523,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65655517578125,0.0,0.0,9.803551074583083e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001032361615216,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,7.624987483723089e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491149902344,0.0,0.0,0.0001032363143167,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004897042526863,291.1440124511719,294.1499938964844,268.1168518066406,267.46142578125,275.5677490234375,268.09033203125,290.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28538703918457,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.65655517578125,0.0,0.0,9.803551074583083e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125915527344,0.0,0.0,0.0001032361615216,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,7.624987483723089e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491149902344,0.0,0.0,0.0001032363143167,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004897042526863,291.1440124511719,294.1499938964844,268.1168518066406,267.46142578125,275.5677490234375,268.09033203125,290.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28538703918457,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.63995361328125,0.0,0.0,9.805491572478786e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982482910156,0.0,0.0,0.0001032566069625,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389892578125,0.0,0.0,7.626497244928032e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384338378906,0.0,0.0,0.0001032567524816,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,0.0004898012266494,291.1437072753906,294.1499938964844,268.1228942871094,267.4672546386719,275.49853515625,268.0967102050781,290.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.27971649169922,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6234741210937,0.0,0.0,9.807772585190833e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.28399658203125,0.0,0.0,0.0001032806248986,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,7.62827112339437e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278137207031,0.0,0.0,0.0001032807704177,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004899151390418,291.14337158203125,294.1499938964844,268.1287841796875,267.4729309082031,275.4300537109375,268.1029968261719,290.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.274686813354492,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5907897949219,0.0,0.0,9.813404903979972e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557067871094,0.0,0.0,0.0001033399312291,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.295654296875,0.0,0.0,7.632651249878109e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,0.0001033400767482,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0004901965730823,291.1427001953125,294.1499938964844,268.139892578125,267.483642578125,275.2950134277344,268.11529541015625,290.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26665687561035,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5907897949219,0.0,0.0,9.813404903979972e-05,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557067871094,0.0,0.0,0.0001033399312291,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.295654296875,0.0,0.0,7.632651249878109e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7067565917969,0.0,0.0,0.0001033400767482,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,0.0004901965730823,291.1427001953125,294.1499938964844,268.139892578125,267.483642578125,275.2950134277344,268.11529541015625,290.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26665687561035,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5584411621094,0.0,0.0,9.820542618399486e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,0.0001034150918712,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,7.63820280553773e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859130859375,0.0,0.0,0.0001034152373904,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0004905531532131,291.1419677734375,294.1499938964844,268.1499938964844,267.493408203125,275.16259765625,268.1269836425781,290.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.26161003112793,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5584411621094,0.0,0.0,9.820542618399486e-05,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,0.0001034150918712,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26715087890625,0.0,0.0,7.63820280553773e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6859130859375,0.0,0.0,0.0001034152373904,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0004905531532131,291.1419677734375,294.1499938964844,268.1499938964844,267.493408203125,275.16259765625,268.1269836425781,290.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.26161003112793,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5264587402344,0.0,0.0,9.828759357333185e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,0.0001035016175592,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,7.644594006706029e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.665283203125,0.0,0.0,0.0001035017630783,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0004909636336378,291.14117431640625,294.1499938964844,268.16094970703125,267.50396728515625,275.03271484375,268.1382141113281,290.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25895881652832,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5264587402344,0.0,0.0,9.828759357333185e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,0.0001035016175592,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23895263671875,0.0,0.0,7.644594006706029e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.665283203125,0.0,0.0,0.0001035017630783,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0004909636336378,291.14117431640625,294.1499938964844,268.16094970703125,267.50396728515625,275.03271484375,268.1382141113281,290.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25895881652832,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.49481201171875,0.0,0.0,9.837438847171144e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0001035930181387,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,7.651344640180469e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64483642578125,0.0,0.0,0.0001035931563819,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.000491397222504,291.1403503417969,294.1499938964844,268.1745300292969,267.5170593261719,274.9053955078125,268.1500244140625,290.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.256153106689453,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.49481201171875,0.0,0.0,9.837438847171144e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726379394531,0.0,0.0,0.0001035930181387,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,7.651344640180469e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64483642578125,0.0,0.0,0.0001035931563819,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.000491397222504,291.1403503417969,294.1499938964844,268.1745300292969,267.5170593261719,274.9053955078125,268.1500244140625,290.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.256153106689453,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4790954589844,0.0,0.0,9.8419317509979e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,0.0001036403336911,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,7.654839282622561e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,0.0001036404719343,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0004916216712445,291.139892578125,294.1499938964844,268.1822509765625,267.5245056152344,274.8426818847656,268.1563720703125,290.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.254362106323242,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4635009765625,0.0,0.0,9.84651196631603e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001036885660141,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18341064453125,0.0,0.0,7.658401591470465e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246032714844,0.0,0.0,0.0001036887042573,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0004918504855595,291.13946533203125,294.1499938964844,268.1905212402344,267.5325012207031,274.7806091308594,268.16314697265625,290.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.252294540405273,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324951171875,0.0,0.0,9.855898679234087e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.0001037874098983,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560974121094,0.0,0.0,7.665702287340537e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60455322265625,0.0,0.0,0.0001037875481415,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0004923194064758,291.13848876953125,294.1499938964844,268.208740234375,267.550048828125,274.6583251953125,268.1780090332031,290.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.247323989868164,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324951171875,0.0,0.0,9.855898679234087e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.0001037874098983,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560974121094,0.0,0.0,7.665702287340537e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60455322265625,0.0,0.0,0.0001037875481415,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0004923194064758,291.13848876953125,294.1499938964844,268.208740234375,267.550048828125,274.6583251953125,268.1780090332031,290.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.247323989868164,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
