time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.407958984375,0.0,0.0,9.863586456049234e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,0.0001038683622027,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,7.671681669307873e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5886535644531,0.0,0.0,0.0001038685004459,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0004927034606225,291.1376953125,294.1499938964844,268.2247314453125,267.56549072265625,274.5622863769531,268.1912536621094,290.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.242544174194336,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018249511719,0.0,0.0,9.86552840913646e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0921325683594,0.0,0.0,0.0001038888149196,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,7.673192158108577e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.584716796875,0.0,0.0,0.0001038889458868,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0004928004345856,291.1374816894531,294.1499938964844,268.2289123535156,267.56951904296875,274.5385437011719,268.1947631835937,290.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.241243362426758,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714904785156,0.0,0.0,9.875330579234288e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,0.0001039920389303,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,7.680815906496719e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650329589844,0.0,0.0,0.0001039921698975,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004932901356369,291.13641357421875,294.1499938964844,268.2508850097656,267.5906982421875,274.4212951660156,268.2134704589844,290.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.234088897705078,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3714904785156,0.0,0.0,9.875330579234288e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,0.0001039920389303,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1022644042969,0.0,0.0,7.680815906496719e-05,291.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5650329589844,0.0,0.0,0.0001039921698975,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004932901356369,291.13641357421875,294.1499938964844,268.2508850097656,267.5906982421875,274.4212951660156,268.2134704589844,290.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.234088897705078,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414611816406,0.0,0.0,9.885240433504804e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.039794921875,0.0,0.0,0.0001040963907144,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,7.688523328397423e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455627441406,0.0,0.0,0.0001040965216816,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004937851917929,291.1352844238281,294.1499938964844,268.2743835449219,267.6133728027344,274.3065185546875,268.2340393066406,290.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.225902557373047,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414611816406,0.0,0.0,9.885240433504804e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.039794921875,0.0,0.0,0.0001040963907144,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,7.688523328397423e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455627441406,0.0,0.0,0.0001040965216816,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004937851917929,291.1352844238281,294.1499938964844,268.2743835449219,267.6133728027344,274.3065185546875,268.2340393066406,290.7949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.225902557373047,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265686035156,0.0,0.0,9.890215733321384e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02685546875,0.0,0.0,0.0001041487848851,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625915527344,0.0,0.0,7.692393410252407e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.535888671875,0.0,0.0,0.0001041489158524,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.000494033738505,291.1347045898437,294.1499938964844,268.2866516113281,267.6252136230469,274.2500915527344,268.2449645996094,290.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.2214298248291,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117370605469,0.0,0.0,9.895194671116768e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,0.0001042012154357,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04949951171875,0.0,0.0,7.696265674894676e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262451171875,0.0,0.0,0.0001042013464029,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004942824598401,291.13409423828125,294.1499938964844,268.2992553710937,267.6373596191406,274.1942749023437,268.2563171386719,290.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.216718673706055,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823181152344,0.0,0.0,9.905132901621982e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,0.0001043058655341,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,7.703994924668223e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071105957031,0.0,0.0,0.0001043059965013,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004947789129801,291.1328430175781,294.1499938964844,268.3252258300781,267.66241455078125,274.08447265625,268.28009033203125,290.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20661735534668,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823181152344,0.0,0.0,9.905132901621982e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,0.0001043058655341,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,7.703994924668223e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071105957031,0.0,0.0,0.0001043059965013,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004947789129801,291.1328430175781,294.1499938964844,268.3252258300781,267.66241455078125,274.08447265625,268.28009033203125,290.7722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20661735534668,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,9.914998372551054e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,0.0001044097589328,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,7.711668877163902e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4881591796875,0.0,0.0,0.0001044098826241,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.000495271757245,291.13153076171875,294.1499938964844,268.35211181640625,267.6883239746094,273.97711181640625,268.3052062988281,290.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19563102722168,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,9.914998372551054e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632263183594,0.0,0.0,0.0001044097589328,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9977722167969,0.0,0.0,7.711668877163902e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4881591796875,0.0,0.0,0.0001044098826241,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.000495271757245,291.13153076171875,294.1499938964844,268.35211181640625,267.6883239746094,273.97711181640625,268.3052062988281,290.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.19563102722168,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243347167969,0.0,0.0,9.9247379694134e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382019042969,0.0,0.0,0.0001045123135554,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722900390625,0.0,0.0,7.719243876636028e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.0001045124445226,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004957583150826,291.130126953125,294.1499938964844,268.37969970703125,267.7149353027344,273.8721618652344,268.3314514160156,290.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.183828353881836,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243347167969,0.0,0.0,9.9247379694134e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382019042969,0.0,0.0,0.0001045123135554,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722900390625,0.0,0.0,7.719243876636028e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4693908691406,0.0,0.0,0.0001045124445226,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004957583150826,291.130126953125,294.1499938964844,268.37969970703125,267.7149353027344,273.8721618652344,268.3314514160156,290.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.183828353881836,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19580078125,0.0,0.0,9.93430003290996e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134216308594,0.0,0.0,0.0001046130055328,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,7.726680632913485e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45074462890625,0.0,0.0,0.0001046131292241,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.000496235967148,291.1286926269531,294.1499938964844,268.4077453613281,267.74200439453125,273.7696228027344,268.35858154296875,290.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.171281814575195,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19580078125,0.0,0.0,9.93430003290996e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134216308594,0.0,0.0,0.0001046130055328,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9470520019531,0.0,0.0,7.726680632913485e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.45074462890625,0.0,0.0,0.0001046131292241,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.000496235967148,291.1286926269531,294.1499938964844,268.4077453613281,267.74200439453125,273.7696228027344,268.35858154296875,290.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.171281814575195,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,9.93899957393296e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9010925292969,0.0,0.0,0.0001046624965965,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,7.73033534642309e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414978027344,0.0,0.0,0.0001046626202878,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004964707768522,291.1279296875,294.1499938964844,268.4219055175781,267.7556457519531,273.71923828125,268.3724060058594,290.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.164745330810547,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,9.94363654172048e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88885498046875,0.0,0.0,0.0001047113255481,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9220886230469,0.0,0.0,7.733942766208202e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.43231201171875,0.0,0.0,0.0001047114492394,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0004967024433426,291.1271667480469,294.1499938964844,268.43609619140625,267.7693176269531,273.6694641113281,268.3863830566406,290.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.158056259155273,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,9.952704567695037e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,0.0001048068152158,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973388671875,0.0,0.0,7.74099535192363e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140014648437,0.0,0.0,0.0001048069389071,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0004971554153598,291.1255798339844,294.1499938964844,268.4644775390625,267.79669189453125,273.57159423828125,268.4146423339844,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14426612854004,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395568847656,0.0,0.0,9.952704567695037e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,0.0001048068152158,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8973388671875,0.0,0.0,7.74099535192363e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140014648437,0.0,0.0,0.0001048069389071,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0004971554153598,291.1255798339844,294.1499938964844,268.4644775390625,267.79669189453125,273.57159423828125,268.4146423339844,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14426612854004,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,9.961461182683706e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8404846191406,0.0,0.0,0.0001048990307026,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728332519531,0.0,0.0,7.747806375846267e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,0.0001048991471179,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0004975928459316,291.1239318847656,294.1499938964844,268.49267578125,267.82391357421875,273.4760437011719,268.443115234375,290.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.129972457885742,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,9.961461182683706e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8404846191406,0.0,0.0,0.0001048990307026,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8728332519531,0.0,0.0,7.747806375846267e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,0.0001048991471179,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,0.0004975928459316,291.1239318847656,294.1499938964844,268.49267578125,267.82391357421875,273.4760437011719,268.443115234375,290.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.129972457885742,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,9.969869279302657e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166198730469,0.0,0.0,0.0001049875645549,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8485412597656,0.0,0.0,7.754345278954133e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,0.0001049876882461,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0004980128724128,291.1221923828125,294.1499938964844,268.5205383300781,267.8507385253906,273.3827209472656,268.4715576171875,290.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11527442932129,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,9.969869279302657e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166198730469,0.0,0.0,0.0001049875645549,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8485412597656,0.0,0.0,7.754345278954133e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,0.0001049876882461,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0004980128724128,291.1221923828125,294.1499938964844,268.5205383300781,267.8507385253906,273.3827209472656,268.4715576171875,290.692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11527442932129,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572814941406,0.0,0.0,9.977893205359578e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929992675781,0.0,0.0,0.0001050720602506,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8244934082031,0.0,0.0,7.760585867799819e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36004638671875,0.0,0.0,0.0001050721766659,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0004984137485735,291.12042236328125,294.1499938964844,268.5477600097656,267.87701416015625,273.2915954589844,268.4997863769531,290.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10027503967285,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572814941406,0.0,0.0,9.977893205359578e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7929992675781,0.0,0.0,0.0001050720602506,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8244934082031,0.0,0.0,7.760585867799819e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36004638671875,0.0,0.0,0.0001050721766659,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0004984137485735,291.12042236328125,294.1499938964844,268.5477600097656,267.87701416015625,273.2915954589844,268.4997863769531,290.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10027503967285,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437927246094,0.0,0.0,9.981748735299334e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812805175781,0.0,0.0,0.0001051126673701,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81256103515625,0.0,0.0,7.763585017528385e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511962890625,0.0,0.0,0.0001051127837854,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004986063577234,291.1194763183594,294.1499938964844,268.56109619140625,267.8898620605469,273.24688720703125,268.5137023925781,290.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299082723960964e-08,0.0010635690996423,-0.0338807813823223,0.0,0.0,0.0,-0.0114057352766394,60.0,-16.092693328857422,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303955078125,0.0,0.0,9.985498763853684e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76959228515625,0.0,0.0,0.000105152153992,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006896972656,0.0,0.0,7.766501948935911e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423767089844,0.0,0.0,0.0001051522704074,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0004987937281839,291.1185607910156,294.1499938964844,268.5741882324219,267.9024963378906,273.20269775390625,268.5274963378906,290.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577692801986e-08,0.0010639682877808,-0.0340029336512088,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.085079193115234,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0037536621094,0.0,0.0,9.99266339931637e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464294433594,0.0,0.0,0.0001052275983965,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,7.772073877276853e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248291015625,0.0,0.0,0.0001052277075359,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004991515888832,291.1166076660156,294.1499938964844,268.599609375,267.927001953125,273.1158142089844,268.5545654296875,290.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.069807052612305,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0037536621094,0.0,0.0,9.99266339931637e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7464294433594,0.0,0.0,0.0001052275983965,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.777099609375,0.0,0.0,7.772073877276853e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248291015625,0.0,0.0,0.0001052277075359,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004991515888832,291.1166076660156,294.1499938964844,268.599609375,267.927001953125,273.1158142089844,268.5545654296875,290.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.069807052612305,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773864746094,0.0,0.0,9.999354369938374e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72344970703125,0.0,0.0,0.0001052980587701,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75372314453125,0.0,0.0,7.777278369758278e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30743408203125,0.0,0.0,0.0001052981679094,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004994858754798,291.1146240234375,294.1499938964844,268.623779296875,267.9502868652344,273.03094482421875,268.5807800292969,290.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.054563522338867,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773864746094,0.0,0.0,9.999354369938374e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72344970703125,0.0,0.0,0.0001052980587701,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75372314453125,0.0,0.0,7.777278369758278e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30743408203125,0.0,0.0,0.0001052981679094,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004994858754798,291.1146240234375,294.1499938964844,268.623779296875,267.9502868652344,273.03094482421875,268.5807800292969,290.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.054563522338867,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0001000555130303,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70068359375,0.0,0.0,0.000105363309558,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,7.782097964081913e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901611328125,0.0,0.0,0.0001053634259733,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0004997954238206,291.112548828125,294.1499938964844,268.646484375,267.9721984863281,272.947998046875,268.6058349609375,290.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.039478302001953,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0001000555130303,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70068359375,0.0,0.0,0.000105363309558,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7305603027344,0.0,0.0,7.782097964081913e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901611328125,0.0,0.0,0.0001053634259733,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,0.0004997954238206,291.112548828125,294.1499938964844,268.646484375,267.9721984863281,272.947998046875,268.6058349609375,290.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.039478302001953,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253845214844,0.0,0.0,0.0001001123237074,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,0.0001054231397574,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076110839844,0.0,0.0,7.786516653141007e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730712890625,0.0,0.0,0.0001054232488968,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0005000793025828,291.1103820800781,294.1499938964844,268.66754150390625,267.99249267578125,272.86700439453125,268.6295166015625,290.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877203643321,60.0,-16.024677276611328,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9253845214844,0.0,0.0,0.0001001123237074,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6781311035156,0.0,0.0,0.0001054231397574,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7076110839844,0.0,0.0,7.786516653141007e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2730712890625,0.0,0.0,0.0001054232488968,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0005000793025828,291.1103820800781,294.1499938964844,268.66754150390625,267.99249267578125,272.86700439453125,268.6295166015625,290.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877203643321,60.0,-16.024677276611328,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9125366210937,0.0,0.0,0.0001001387354335,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669311523437,0.0,0.0,0.0001054509484674,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6961975097656,0.0,0.0,7.788570655975491e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645568847656,0.0,0.0,0.0001054510576068,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0005002112011425,291.1092834472656,294.1499938964844,268.6773681640625,268.001953125,272.8272705078125,268.6407470703125,290.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699051670812425e-08,0.0010669890325516,-0.0349270515143871,0.0,0.0,0.0,-0.0116040157154202,60.0,-16.017433166503906,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8997802734375,0.0,0.0,0.0001001637501758,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6557922363281,0.0,0.0,0.000105477287434,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.68487548828125,0.0,0.0,7.790516247041523e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.256103515625,0.0,0.0,0.0001054773965734,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,0.0005003361729905,291.108154296875,294.1499938964844,268.68670654296875,268.0109558105469,272.7880249023437,268.6515197753906,290.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730191206207113e-08,0.0010672552743926,-0.035008504986763,0.0,0.0,0.0,-0.011619453318417,60.0,-16.01031494140625,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744201660156,0.0,0.0,0.0001002097851596,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336669921875,0.0,0.0,0.0001055257671396,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623840332031,0.0,0.0,7.794096745783463e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392883300781,0.0,0.0,0.0001055258762789,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0005005661514587,291.1058654785156,294.1499938964844,268.7037658691406,268.02740478515625,272.7108459472656,268.6717529296875,290.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.99649143218994,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
