time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8744201660156,0.0,0.0,0.0001002097851596,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6336669921875,0.0,0.0,0.0001055257671396,291.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6623840332031,0.0,0.0,7.794096745783463e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392883300781,0.0,0.0,0.0001055258762789,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0005005661514587,291.1058654785156,294.1499938964844,268.7037658691406,268.02740478515625,272.7108459472656,268.6717529296875,290.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.99649143218994,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.84930419921875,0.0,0.0,0.0001002501303446,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117553710937,0.0,0.0,0.0001055682514561,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400756835937,0.0,0.0,7.79723486630246e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225952148437,0.0,0.0,0.0001055683605954,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0005007677245885,291.103515625,294.1499938964844,268.718505859375,268.0416259765625,272.6353454589844,268.6900939941406,290.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.9833345413208,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.84930419921875,0.0,0.0,0.0001002501303446,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117553710937,0.0,0.0,0.0001055682514561,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400756835937,0.0,0.0,7.79723486630246e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225952148437,0.0,0.0,0.0001055683605954,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0005007677245885,291.103515625,294.1499938964844,268.718505859375,268.0416259765625,272.6353454589844,268.6900939941406,290.5885314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.9833345413208,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8244323730469,0.0,0.0,0.0001002847129711,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59002685546875,0.0,0.0,0.0001056046676239,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61798095703125,0.0,0.0,7.799924787832424e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060241699219,0.0,0.0,0.0001056047767633,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0005009405431337,291.10107421875,294.1499938964844,268.7307434082031,268.05340576171875,272.5614929199219,268.7061767578125,290.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.971022605895996,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8244323730469,0.0,0.0,0.0001002847129711,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59002685546875,0.0,0.0,0.0001056046676239,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61798095703125,0.0,0.0,7.799924787832424e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2060241699219,0.0,0.0,0.0001056047767633,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0005009405431337,291.10107421875,294.1499938964844,268.7307434082031,268.05340576171875,272.5614929199219,268.7061767578125,290.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.971022605895996,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998046875,0.0,0.0,0.0001003134238999,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685119628906,0.0,0.0,0.0001056349065038,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960693359375,0.0,0.0,7.802157779224217e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,0.0001056350083672,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0005010839668102,291.0985412597656,294.1499938964844,268.7402038574219,268.0625305175781,272.4891967773437,268.7198181152344,290.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.95968532562256,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998046875,0.0,0.0,0.0001003134238999,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5685119628906,0.0,0.0,0.0001056349065038,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5960693359375,0.0,0.0,7.802157779224217e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,0.0001056350083672,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0005010839668102,291.0985412597656,294.1499938964844,268.7402038574219,268.0625305175781,272.4891967773437,268.7198181152344,290.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.95968532562256,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875671386719,0.0,0.0,0.0001003255019895,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5578308105469,0.0,0.0,0.0001056476176017,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.585205078125,0.0,0.0,7.803096377756447e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814270019531,0.0,0.0,0.0001056477194651,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10400390625,0.0,0.0,0.0005011442699469,291.0972595214844,294.1499938964844,268.74383544921875,268.0660400390625,272.4536437988281,268.72564697265625,290.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931477305106913e-08,0.0010689764749258,-0.0355350002646446,0.0,0.0,0.0,-0.0117192389443516,60.0,-15.954445838928224,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.775390625,0.0,0.0,0.0001003361394396,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54718017578125,0.0,0.0,0.0001056588225765,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5743713378906,0.0,0.0,7.80392438173294e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1733093261719,0.0,0.0,0.0001056589244399,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.000501197471749,291.095947265625,294.1499938964844,268.7467041015625,268.0688171386719,272.41845703125,268.73077392578125,290.5539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944708499025182e-08,0.0010690896306186,-0.0355696082115173,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.949491500854492,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.751220703125,0.0,0.0,0.0001003528450382,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260314941406,0.0,0.0,0.000105676415842,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528869628906,0.0,0.0,7.805223140167072e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571350097656,0.0,0.0,0.0001056765104294,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0005012809415347,291.0932922363281,294.1499938964844,268.75006103515625,268.072021484375,272.3490905761719,268.73895263671875,290.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94051742553711,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.751220703125,0.0,0.0,0.0001003528450382,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260314941406,0.0,0.0,0.000105676415842,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528869628906,0.0,0.0,7.805223140167072e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571350097656,0.0,0.0,0.0001056765104294,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,0.0005012809415347,291.0932922363281,294.1499938964844,268.75006103515625,268.072021484375,272.3490905761719,268.73895263671875,290.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94051742553711,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.727294921875,0.0,0.0,0.000100363351521,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050964355469,0.0,0.0,0.0001056874752976,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.0,0.0,7.806040230207145e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410827636719,0.0,0.0,0.000105687577161,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0005013334448449,291.0905456542969,294.1499938964844,268.75,268.0719909667969,272.2810363769531,268.7440490722656,290.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978501911537933e-08,0.0010693785734474,-0.0356579981744289,0.0,0.0,0.0,-0.0117425518110394,60.0,-15.93297290802002,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.727294921875,0.0,0.0,0.000100363351521,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5050964355469,0.0,0.0,0.0001056874752976,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315856933594,0.0,0.0,7.806040230207145e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410827636719,0.0,0.0,0.000105687577161,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0005013334448449,291.0905456542969,294.1499938964844,268.75,268.0719909667969,272.2810363769531,268.7440490722656,290.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978501911537933e-08,0.0010693785734474,-0.0356579981744289,0.0,0.0,0.0,-0.0117425518110394,60.0,-15.93297290802002,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035827636719,0.0,0.0,0.000100365410617,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.0001056896508089,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5104675292969,0.0,0.0,7.806201028870419e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0001056897453963,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0005013438058085,291.0877380371094,294.1499938964844,268.7475280761719,268.0700378417969,272.2142333984375,268.74609375,290.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.92647933959961,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035827636719,0.0,0.0,0.000100365410617,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843444824219,0.0,0.0,0.0001056896508089,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5104675292969,0.0,0.0,7.806201028870419e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0001056897453963,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0005013438058085,291.0877380371094,294.1499938964844,268.7475280761719,268.0700378417969,272.2142333984375,268.74609375,290.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.92647933959961,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801147460937,0.0,0.0,0.0001003579309326,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637756347656,0.0,0.0,0.0001056817709468,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48956298828125,0.0,0.0,7.805618952261284e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093444824219,0.0,0.0,0.0001056818655342,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0005013064364902,291.0848693847656,294.1499938964844,268.7437438964844,268.0677490234375,272.14862060546875,268.7457580566406,290.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.919858932495115,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801147460937,0.0,0.0,0.0001003579309326,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4637756347656,0.0,0.0,0.0001056817709468,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48956298828125,0.0,0.0,7.805618952261284e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093444824219,0.0,0.0,0.0001056818655342,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0005013064364902,291.0848693847656,294.1499938964844,268.7437438964844,268.0677490234375,272.14862060546875,268.7457580566406,290.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.919858932495115,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.66845703125,0.0,0.0,0.0001003512443276,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535522460937,0.0,0.0,0.0001056747278198,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47918701171875,0.0,0.0,7.805099448887631e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015014648437,0.0,0.0,0.0001056748224073,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0005012730835005,291.0834045410156,294.1499938964844,268.7413635253906,268.0664367675781,272.1163024902344,268.7448425292969,290.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963290079743729e-08,0.0010692486539483,-0.0356182120740413,0.0,0.0,0.0,-0.0117350108921527,60.0,-15.916410446166992,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568603515625,0.0,0.0,0.000100343095255,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,0.0001056661421898,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4688415527344,0.0,0.0,7.804464985383675e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0936889648437,0.0,0.0,0.0001056662367773,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0005012323381379,291.0819091796875,294.1499938964844,268.7386779785156,268.06500244140625,272.084228515625,268.7434997558594,290.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.912915229797363,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6338195800781,0.0,0.0,0.0001003234137897,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4231872558594,0.0,0.0,0.0001056454202625,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44830322265625,0.0,0.0,7.80293412390165e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.078125,0.0,0.0,0.00010564551485,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0005011340836063,291.0788879394531,294.1499938964844,268.7323303222656,268.061767578125,272.0209350585937,268.7396545410156,290.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.905950546264648,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6338195800781,0.0,0.0,0.0001003234137897,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4231872558594,0.0,0.0,0.0001056454202625,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.44830322265625,0.0,0.0,7.80293412390165e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.078125,0.0,0.0,0.00010564551485,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0005011340836063,291.0788879394531,294.1499938964844,268.7323303222656,268.061767578125,272.0209350585937,268.7396545410156,290.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.905950546264648,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109924316406,0.0,0.0,0.0001003014112939,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,0.0001056222536135,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4279479980469,0.0,0.0,7.801223546266556e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0001056223482009,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0005010241875424,291.0757751464844,294.1499938964844,268.7247009277344,268.0579528808594,271.95867919921875,268.7343444824219,290.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.899333000183104,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109924316406,0.0,0.0,0.0001003014112939,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,0.0001056222536135,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4279479980469,0.0,0.0,7.801223546266556e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0001056223482009,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0005010241875424,291.0757751464844,294.1499938964844,268.7247009277344,268.0579528808594,271.95867919921875,268.7343444824219,290.4734191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.899333000183104,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5884094238281,0.0,0.0,0.0001002798235276,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833312988281,0.0,0.0,0.000105599516246,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40777587890625,0.0,0.0,7.799544255249202e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04736328125,0.0,0.0,0.0001055996108334,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0005009163869544,291.0726013183594,294.1499938964844,268.7158203125,268.0535888671875,271.8974609375,268.7276611328125,290.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.893475532531738,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5884094238281,0.0,0.0,0.0001002798235276,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833312988281,0.0,0.0,0.000105599516246,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40777587890625,0.0,0.0,7.799544255249202e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04736328125,0.0,0.0,0.0001055996108334,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0005009163869544,291.0726013183594,294.1499938964844,268.7158203125,268.0535888671875,271.8974609375,268.7276611328125,290.4619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.893475532531738,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,0.000100261393527,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636474609375,0.0,0.0,0.000105580111267,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877868652344,0.0,0.0,7.798110891599208e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321350097656,0.0,0.0,0.0001055801985785,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0005008243606425,291.0693664550781,294.1499938964844,268.7056884765625,268.04852294921875,271.8372497558594,268.7196960449219,290.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.888802528381348,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,0.000100261393527,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636474609375,0.0,0.0,0.000105580111267,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877868652344,0.0,0.0,7.798110891599208e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321350097656,0.0,0.0,0.0001055801985785,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0005008243606425,291.0693664550781,294.1499938964844,268.7056884765625,268.04852294921875,271.8372497558594,268.7196960449219,290.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.888802528381348,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5549011230469,0.0,0.0,0.0001002542558126,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538818359375,0.0,0.0,0.0001055725952028,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778381347656,0.0,0.0,7.797555008437485e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0245666503906,0.0,0.0,0.0001055726825143,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0005007887375541,291.0677185058594,294.1499938964844,268.7001342773437,268.0457458496094,271.8075256347656,268.7151794433594,290.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186952217617e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.887067794799805,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438232421875,0.0,0.0,0.0001002488716039,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441467285156,0.0,0.0,0.0001055669199558,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3679504394531,0.0,0.0,7.797136640874669e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,0.0001055670072673,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0005007618456147,291.0660400390625,294.1499938964844,268.6943054199219,268.0427551269531,271.77801513671875,268.7103576660156,290.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835453671617872e-08,0.0010681555140763,-0.0352838411927223,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.885770797729492,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218505859375,0.0,0.0,0.0001002448407234,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248291015625,0.0,0.0,0.0001055626780726,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482971191406,0.0,0.0,7.796823047101498e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020446777344,0.0,0.0,0.000105562765384,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0005007417639717,291.0626525878906,294.1499938964844,268.6816711425781,268.0362243652344,271.7196350097656,268.6998291015625,290.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.884699821472168,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5218505859375,0.0,0.0,0.0001002448407234,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3248291015625,0.0,0.0,0.0001055626780726,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482971191406,0.0,0.0,7.796823047101498e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020446777344,0.0,0.0,0.000105562765384,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0005007417639717,291.0626525878906,294.1499938964844,268.6816711425781,268.0362243652344,271.7196350097656,268.6998291015625,290.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.884699821472168,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50006103515625,0.0,0.0,0.0001002519275061,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056335449219,0.0,0.0,0.0001055701432051,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,7.797374564688653e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871520996094,0.0,0.0,0.0001055702305166,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0005007771542295,291.0591735839844,294.1499938964844,268.6678466796875,268.02886962890625,271.6620788574219,268.68804931640625,290.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88609790802002,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50006103515625,0.0,0.0,0.0001002519275061,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056335449219,0.0,0.0,0.0001055701432051,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,7.797374564688653e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871520996094,0.0,0.0,0.0001055702305166,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,0.0005007771542295,291.0591735839844,294.1499938964844,268.6678466796875,268.02886962890625,271.6620788574219,268.68804931640625,290.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.88609790802002,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784545898437,0.0,0.0,0.0001002724602585,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28662109375,0.0,0.0,0.0001055917600751,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094787597656,0.0,0.0,7.798970909789205e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97235107421875,0.0,0.0,0.0001055918401107,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0005008797161281,291.0556335449219,294.1499938964844,268.6528015136719,268.0206604003906,271.6053771972656,268.67498779296875,290.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.890307426452637,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4784545898437,0.0,0.0,0.0001002724602585,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28662109375,0.0,0.0,0.0001055917600751,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3094787597656,0.0,0.0,7.798970909789205e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97235107421875,0.0,0.0,0.0001055918401107,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0005008797161281,291.0556335449219,294.1499938964844,268.6528015136719,268.0206604003906,271.6053771972656,268.67498779296875,290.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.890307426452637,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45703125,0.0,0.0,0.0001003085853881,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26776123046875,0.0,0.0,0.0001056297987815,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903137207031,0.0,0.0,7.801780884619802e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576416015625,0.0,0.0,0.000105629886093,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0005010602180846,291.0520324707031,294.1499938964844,268.63653564453125,268.011474609375,271.5494079589844,268.66070556640625,290.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.897686004638672,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45703125,0.0,0.0,0.0001003085853881,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.26776123046875,0.0,0.0,0.0001056297987815,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903137207031,0.0,0.0,7.801780884619802e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576416015625,0.0,0.0,0.000105629886093,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0005010602180846,291.0520324707031,294.1499938964844,268.63653564453125,268.011474609375,271.5494079589844,268.66070556640625,290.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.897686004638672,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4463806152344,0.0,0.0,0.0001003331999527,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25836181640625,0.0,0.0,0.0001056557157426,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807922363281,0.0,0.0,7.803695189068094e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9503173828125,0.0,0.0,0.0001056558030541,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.0005011831526644,291.0502014160156,294.1499938964844,268.6279602050781,268.00653076171875,271.5216979980469,268.653076171875,290.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940312015847668e-08,0.0010690519120544,-0.0355581082403659,0.0,0.0,0.0,-0.01172361895442,60.0,-15.902714729309082,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.435791015625,0.0,0.0,0.0001003625438897,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490234375,0.0,0.0,0.0001056866167346,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27130126953125,0.0,0.0,7.805977656971663e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94305419921875,0.0,0.0,0.000105686704046,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.067138671875,0.0,0.0,0.0005013297777622,291.04833984375,294.1499938964844,268.6191101074219,268.0013122558594,271.4941711425781,268.64508056640625,290.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976852564212553e-08,0.0010693642543628,-0.0356536842882633,0.0,0.0,0.0,-0.0117417331784963,60.0,-15.90870475769043,-0.0,-7.796909073931604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
