time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41473388671875,0.0,0.0,0.0001004348596325,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304382324219,0.0,0.0,0.0001057627741829,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524108886719,0.0,0.0,7.811601972207427e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284973144531,0.0,0.0,0.0001057628542184,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,0.0005016910145059,291.0445861816406,294.1499938964844,268.6004638671875,267.9901123046875,271.4395751953125,268.6283264160156,290.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.923192977905272,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41473388671875,0.0,0.0,0.0001004348596325,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304382324219,0.0,0.0,0.0001057627741829,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2524108886719,0.0,0.0,7.811601972207427e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284973144531,0.0,0.0,0.0001057628542184,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,0.0005016910145059,291.0445861816406,294.1499938964844,268.6004638671875,267.9901123046875,271.4395751953125,268.6283264160156,290.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.923192977905272,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.393798828125,0.0,0.0,0.0001005278245429,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21197509765625,0.0,0.0,0.0001058606721926,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.233642578125,0.0,0.0,7.818832818884403e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140625,0.0,0.0,0.0001058607522281,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0005021554534323,291.0407409667969,294.1499938964844,268.5806884765625,267.9778137207031,271.3856201171875,268.6102905273437,290.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.94176197052002,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.393798828125,0.0,0.0,0.0001005278245429,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.21197509765625,0.0,0.0,0.0001058606721926,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.233642578125,0.0,0.0,7.818832818884403e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140625,0.0,0.0,0.0001058607522281,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0005021554534323,291.0407409667969,294.1499938964844,268.5806884765625,267.9778137207031,271.3856201171875,268.6102905273437,290.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.94176197052002,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.000100641955214,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936340332031,0.0,0.0,0.0001059808564605,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21502685546875,0.0,0.0,7.827709487173706e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996887207031,0.0,0.0,0.000105980936496,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0005027255974709,291.0368347167969,294.1499938964844,268.5597229003906,267.96435546875,271.3322448730469,268.59100341796875,290.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.964499473571776,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.000100641955214,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936340332031,0.0,0.0,0.0001059808564605,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.21502685546875,0.0,0.0,7.827709487173706e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996887207031,0.0,0.0,0.000105980936496,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0005027255974709,291.0368347167969,294.1499938964844,268.5597229003906,267.96435546875,271.3322448730469,268.59100341796875,290.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.964499473571776,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,0.0001007776954793,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754150390625,0.0,0.0,0.0001061237999238,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,7.838266901671886e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,0.0001061238726833,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0005034036585129,291.0328369140625,294.1499938964844,268.5376281738281,267.94970703125,271.2793884277344,268.5704650878906,290.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.99148941040039,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524475097656,0.0,0.0,0.0001007776954793,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754150390625,0.0,0.0,0.0001061237999238,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1965026855469,0.0,0.0,7.838266901671886e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8853759765625,0.0,0.0,0.0001061238726833,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0005034036585129,291.0328369140625,294.1499938964844,268.5376281738281,267.94970703125,271.2793884277344,268.5704650878906,290.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.99148941040039,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3421936035156,0.0,0.0,0.0001008538019959,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1663513183594,0.0,0.0,0.0001062039445969,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18731689453125,0.0,0.0,7.844186620786786e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8782653808594,0.0,0.0,0.0001062040173565,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0005037838127464,291.0307922363281,294.1499938964844,268.526123046875,267.94189453125,271.253173828125,268.5597229003906,290.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771968249148e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.006656646728516,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3319702148437,0.0,0.0,0.0001009354309644,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573181152344,0.0,0.0,0.0001062899027601,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781311035156,0.0,0.0,7.850535621400923e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87115478515625,0.0,0.0,0.0001062899755197,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0005041916156187,291.0287475585937,294.1499938964844,268.5143737792969,267.93377685546875,271.22705078125,268.5486145019531,290.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690460403699037e-08,0.0010754655813798,-0.0375199764966964,0.0,0.0,0.0,-0.012095496058464,60.0,-16.022947311401367,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116455078125,0.0,0.0,0.0001011136118904,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,0.0001064775278791,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15985107421875,0.0,0.0,7.864394137868658e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85699462890625,0.0,0.0,0.0001064776079147,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0005050816689617,291.02459716796875,294.1499938964844,268.489990234375,267.9165344238281,271.1751708984375,268.5256042480469,290.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.058345794677734,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116455078125,0.0,0.0,0.0001011136118904,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393127441406,0.0,0.0,0.0001064775278791,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15985107421875,0.0,0.0,7.864394137868658e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85699462890625,0.0,0.0,0.0001064776079147,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0005050816689617,291.02459716796875,294.1499938964844,268.489990234375,267.9165344238281,271.1751708984375,268.5256042480469,290.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.058345794677734,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,0.0001013124201563,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214294433594,0.0,0.0,0.0001066868862835,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416931152344,0.0,0.0,7.879856275394559e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428649902344,0.0,0.0,0.0001066869590431,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0005060747498646,291.0203857421875,294.1499938964844,268.4644775390625,267.89794921875,271.1236877441406,268.5013427734375,290.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.098020553588867,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2914428710937,0.0,0.0,0.0001013124201563,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214294433594,0.0,0.0,0.0001066868862835,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1416931152344,0.0,0.0,7.879856275394559e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428649902344,0.0,0.0,0.0001066869590431,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0005060747498646,291.0203857421875,294.1499938964844,268.4644775390625,267.89794921875,271.1236877441406,268.5013427734375,290.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.098020553588867,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713623046875,0.0,0.0,0.0001015300513245,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036071777344,0.0,0.0,0.0001069160571205,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12359619140625,0.0,0.0,7.896783063188195e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.82879638671875,0.0,0.0,0.0001069161298801,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0005071618943475,291.0160827636719,294.1499938964844,268.4378662109375,267.8779296875,271.07257080078125,268.4758605957031,290.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.141693115234375,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713623046875,0.0,0.0,0.0001015300513245,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1036071777344,0.0,0.0,0.0001069160571205,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.12359619140625,0.0,0.0,7.896783063188195e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.82879638671875,0.0,0.0,0.0001069161298801,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0005071618943475,291.0160827636719,294.1499938964844,268.4378662109375,267.8779296875,271.07257080078125,268.4758605957031,290.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.141693115234375,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513732910156,0.0,0.0,0.0001017645990941,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859069824219,0.0,0.0,0.0001071630540536,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056213378906,0.0,0.0,7.915026071714237e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147888183594,0.0,0.0,0.0001071631268132,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.000508333556354,291.0116882324219,294.1499938964844,268.41015625,267.8564147949219,271.0218200683594,268.4491271972656,290.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843136114999,1.5723449209303908e-08,0.0010842978954315,-0.0402208529412746,0.0,0.0,0.0,-0.0126075884327292,60.0,-16.189132690429688,-0.0,-8.01622590529405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513732910156,0.0,0.0,0.0001017645990941,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0859069824219,0.0,0.0,0.0001071630540536,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056213378906,0.0,0.0,7.915026071714237e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147888183594,0.0,0.0,0.0001071631268132,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387268066406,0.0,0.0,0.000508333556354,291.0116882324219,294.1499938964844,268.41015625,267.8564147949219,271.0218200683594,268.4491271972656,290.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843136114999,1.5723449209303908e-08,0.0010842978954315,-0.0402208529412746,0.0,0.0,0.0,-0.0126075884327292,60.0,-16.189132690429688,-0.0,-8.01622590529405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.241455078125,0.0,0.0,0.0001018873808789,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770874023437,0.0,0.0,0.0001072923405445,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966796875,0.0,0.0,7.924575766082853e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.80780029296875,0.0,0.0,0.00010729242058,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,0.0005089468322694,291.00946044921875,294.1499938964844,268.3958740234375,267.8451232910156,270.9965515136719,268.435302734375,290.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856215376406,1.5876411296744664e-08,0.0010856057051569,-0.0406207181513309,0.0,0.0,0.0,-0.012683417648077,60.0,-16.21411895751953,-0.0,-8.035577536702476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315368652344,0.0,0.0,0.0001020134513964,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682678222656,0.0,0.0,0.0001074250976671,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877380371094,0.0,0.0,7.934380846563727e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008117675781,0.0,0.0,0.0001074251777026,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0005095765809528,291.0072021484375,294.1499938964844,268.38134765625,267.8334045410156,270.97137451171875,268.4211730957031,290.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869646212086,1.6033478544841273e-08,0.0010869486723095,-0.0410312935709953,0.0,0.0,0.0,-0.0127612818032503,60.0,-16.23990249633789,-0.0,-8.055472733303759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,0.0001022735523292,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507507324219,0.0,0.0,0.0001076990083674,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699462890625,0.0,0.0,7.954611646709964e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,0.000107699081127,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0005108758923597,291.0026550292969,294.1499938964844,268.3514404296875,267.808837890625,270.92120361328125,268.39208984375,290.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753754669622e-08,0.0010897193569689,-0.0418783277273178,0.0,0.0,0.0,-0.0129219312220811,60.0,-16.29353141784668,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117919921875,0.0,0.0,0.0001022735523292,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507507324219,0.0,0.0,0.0001076990083674,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699462890625,0.0,0.0,7.954611646709964e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,0.000107699081127,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316162109375,0.0,0.0,0.0005108758923597,291.0026550292969,294.1499938964844,268.3514404296875,267.808837890625,270.92120361328125,268.39208984375,290.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753754669622e-08,0.0010897193569689,-0.0418783277273178,0.0,0.0,0.0,-0.0129219312220811,60.0,-16.29353141784668,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.192138671875,0.0,0.0,0.0001025412711896,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03326416015625,0.0,0.0,0.0001079809226212,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522155761719,0.0,0.0,7.975433982210234e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77301025390625,0.0,0.0,0.0001079809953807,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0005122132133692,290.9980163574219,294.1499938964844,268.32049560546875,267.7826232910156,270.8713073730469,268.3618469238281,290.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.349607467651367,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.192138671875,0.0,0.0,0.0001025412711896,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03326416015625,0.0,0.0,0.0001079809226212,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522155761719,0.0,0.0,7.975433982210234e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77301025390625,0.0,0.0,0.0001079809953807,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0005122132133692,290.9980163574219,294.1499938964844,268.32049560546875,267.7826232910156,270.8713073730469,268.3618469238281,290.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.349607467651367,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.172607421875,0.0,0.0,0.0001028121405397,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158996582031,0.0,0.0,0.0001082661547116,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345764160156,0.0,0.0,7.996501517482102e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,0.0001082662274711,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0005135662504471,290.9932861328125,294.1499938964844,268.2884826660156,267.7547302246094,270.82159423828125,268.3304443359375,290.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.407434463500977,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.172607421875,0.0,0.0,0.0001028121405397,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158996582031,0.0,0.0,0.0001082661547116,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345764160156,0.0,0.0,7.996501517482102e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591552734375,0.0,0.0,0.0001082662274711,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.0005135662504471,290.9932861328125,294.1499938964844,268.2884826660156,267.7547302246094,270.82159423828125,268.3304443359375,290.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.407434463500977,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531677246094,0.0,0.0,0.0001030810162774,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985656738281,0.0,0.0,0.0001085493058781,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169982910156,0.0,0.0,8.017414074856788e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453308105469,0.0,0.0,0.0001085493713617,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0005149093922227,290.98846435546875,294.1499938964844,268.2554016113281,267.7251281738281,270.7721252441406,268.2979431152344,290.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46625518798828,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1531677246094,0.0,0.0,0.0001030810162774,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985656738281,0.0,0.0,0.0001085493058781,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169982910156,0.0,0.0,8.017414074856788e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453308105469,0.0,0.0,0.0001085493713617,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,0.0005149093922227,290.98846435546875,294.1499938964844,268.2554016113281,267.7251281738281,270.7721252441406,268.2979431152344,290.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46625518798828,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434631347656,0.0,0.0,0.0001032128566293,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9899597167969,0.0,0.0,0.0001086881384253,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082397460937,0.0,0.0,8.027668809518218e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73846435546875,0.0,0.0,0.0001086882111849,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0005155680119059,290.98602294921875,294.1499938964844,268.2384948730469,267.70965576171875,270.7474365234375,268.2812805175781,290.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527803208849946e-08,0.0010997253702953,-0.0449364483356475,0.0,0.0,0.0,-0.0135020781308412,60.0,-16.49576759338379,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,0.0001033419466693,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813537597656,0.0,0.0,0.0001088240678654,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99951171875,0.0,0.0,8.037708175834268e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315673828125,0.0,0.0,0.000108824140625,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165710449219,0.0,0.0,0.0005162127781659,290.98358154296875,294.1499938964844,268.2213134765625,267.6937561035156,270.7228088378906,268.26434326171875,290.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.525178909301758,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11456298828125,0.0,0.0,0.0001035880923154,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642028808594,0.0,0.0,0.0001090832738555,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98211669921875,0.0,0.0,8.056853403104469e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,0.000109083346615,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0005174424150027,290.9786071777344,294.1499938964844,268.1861572265625,267.6605834960937,270.6736755371094,268.229736328125,290.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.583192825317383,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11456298828125,0.0,0.0,0.0001035880923154,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642028808594,0.0,0.0,0.0001090832738555,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98211669921875,0.0,0.0,8.056853403104469e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71783447265625,0.0,0.0,0.000109083346615,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0005174424150027,290.9786071777344,294.1499938964844,268.1861572265625,267.6605834960937,270.6736755371094,268.229736328125,290.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.583192825317383,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954284667969,0.0,0.0,0.0001038118207361,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471130371094,0.0,0.0,0.000109318876639,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647827148437,0.0,0.0,8.07425458333455e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,0.0001093189421226,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0005185600020922,290.9735412597656,294.1499938964844,268.1499938964844,267.6255187988281,270.6246643066406,268.194091796875,290.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.01387201808393,60.0,-16.639122009277344,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954284667969,0.0,0.0,0.0001038118207361,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471130371094,0.0,0.0,0.000109318876639,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647827148437,0.0,0.0,8.07425458333455e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,0.0001093189421226,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,0.0005185600020922,290.9735412597656,294.1499938964844,268.1499938964844,267.6255187988281,270.6246643066406,268.194091796875,290.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.01387201808393,60.0,-16.639122009277344,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0763854980469,0.0,0.0,0.0001040137285599,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,0.0001095314873964,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9475402832031,0.0,0.0,8.089958282653242e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69049072265625,0.0,0.0,0.00010953155288,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0005195685662329,290.9683837890625,294.1499938964844,268.11334228515625,267.5882263183594,270.5758361816406,268.1576232910156,290.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082567507401,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.692035675048828,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0763854980469,0.0,0.0,0.0001040137285599,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301147460937,0.0,0.0,0.0001095314873964,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9475402832031,0.0,0.0,8.089958282653242e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69049072265625,0.0,0.0,0.00010953155288,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0005195685662329,290.9683837890625,294.1499938964844,268.11334228515625,267.5882263183594,270.5758361816406,268.1576232910156,290.17498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082567507401,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.692035675048828,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,0.0001042099393089,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132080078125,0.0,0.0,0.0001097381027648,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303894042969,0.0,0.0,8.10521887615323e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,0.0001097381755243,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0005205486668273,290.9631652832031,294.1499938964844,268.07666015625,267.5484313964844,270.5271301269531,268.1206970214844,290.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.743022918701172,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0574645996094,0.0,0.0,0.0001042099393089,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132080078125,0.0,0.0,0.0001097381027648,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303894042969,0.0,0.0,8.10521887615323e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6768493652344,0.0,0.0,0.0001097381755243,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0005205486668273,290.9631652832031,294.1499938964844,268.07666015625,267.5484313964844,270.5271301269531,268.1206970214844,290.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.743022918701172,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04803466796875,0.0,0.0,0.0001043099400703,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90478515625,0.0,0.0,0.0001098434149753,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9218444824219,0.0,0.0,8.112996874842793e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700744628906,0.0,0.0,0.0001098434804589,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,0.000521048263181,290.96051025390625,294.1499938964844,268.0583190917969,267.5276794433594,270.5028381347656,268.1021423339844,290.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.76841926574707,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
