time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03863525390625,0.0,0.0,0.0001044116361299,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963623046875,0.0,0.0,0.0001099505025194,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.913330078125,0.0,0.0,8.120906568365172e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632995605469,0.0,0.0,0.0001099505680031,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99609375,0.0,0.0,0.0005215562414377,290.9578552246094,294.1499938964844,268.0400085449219,267.50634765625,270.47857666015625,268.0835876464844,290.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.79400634765625,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198974609375,0.0,0.0,0.0001046177640091,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,0.0001101675734389,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963317871094,0.0,0.0,8.136939140968025e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497497558594,0.0,0.0,0.0001101676389225,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0005225859349593,290.9524841308594,294.1499938964844,268.0033264160156,267.462158203125,270.43017578125,268.0463562011719,290.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.845766067504883,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198974609375,0.0,0.0,0.0001046177640091,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8796081542969,0.0,0.0,0.0001101675734389,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8963317871094,0.0,0.0,8.136939140968025e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6497497558594,0.0,0.0,0.0001101676389225,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0005225859349593,290.9524841308594,294.1499938964844,268.0033264160156,267.462158203125,270.43017578125,268.0463562011719,290.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.845766067504883,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00128173828125,0.0,0.0,0.0001048209887812,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,0.0001103815666283,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794250488281,0.0,0.0,8.152744703693315e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6362609863281,0.0,0.0,0.0001103816321119,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0005236010765656,290.9469909667969,294.1499938964844,267.9666748046875,267.4160461425781,270.38189697265625,268.0091247558594,290.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.897720336914062,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00128173828125,0.0,0.0,0.0001048209887812,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8629150390625,0.0,0.0,0.0001103815666283,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8794250488281,0.0,0.0,8.152744703693315e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6362609863281,0.0,0.0,0.0001103816321119,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0005236010765656,290.9469909667969,294.1499938964844,267.9666748046875,267.4160461425781,270.38189697265625,268.0091247558594,290.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.897720336914062,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827575683594,0.0,0.0,0.000105011400592,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,0.0001105820847442,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,8.167554915416986e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,0.0001105821429518,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0005245522479526,290.94146728515625,294.1499938964844,267.92999267578125,267.3681640625,270.3337707519531,267.971923828125,290.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.94851303100586,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9827575683594,0.0,0.0,0.000105011400592,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8463134765625,0.0,0.0,0.0001105820847442,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,8.167554915416986e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,0.0001105821429518,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0005245522479526,290.94146728515625,294.1499938964844,267.92999267578125,267.3681640625,270.3337707519531,267.971923828125,290.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.94851303100586,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643249511719,0.0,0.0,0.0001051790750352,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82977294921875,0.0,0.0,0.0001107586504076,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,8.180596341844648e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.609375,0.0,0.0,0.0001107587158912,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.0005253897979855,290.9358215332031,294.1499938964844,267.8933410644531,267.3187255859375,270.2857666015625,267.9347229003906,290.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.996551513671875,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643249511719,0.0,0.0,0.0001051790750352,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.82977294921875,0.0,0.0,0.0001107586504076,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8458251953125,0.0,0.0,8.180596341844648e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.609375,0.0,0.0,0.0001107587158912,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,0.0005253897979855,290.9358215332031,294.1499938964844,267.8933410644531,267.3187255859375,270.2857666015625,267.9347229003906,290.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.996551513671875,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95513916015625,0.0,0.0,0.0001052516454365,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.821533203125,0.0,0.0,0.0001108350697904,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83746337890625,0.0,0.0,8.18624030216597e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,0.0001108351352741,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0005257523152977,290.9329833984375,294.1499938964844,267.875,267.29345703125,270.2618408203125,267.9161682128906,290.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.019012451171875,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94598388671875,0.0,0.0,0.0001053154264809,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133239746094,0.0,0.0,0.0001109022341552,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291320800781,0.0,0.0,8.19120105006732e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959777832031,0.0,0.0,0.0001109022996388,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,0.0005260709440335,290.9301147460937,294.1499938964844,267.8566589355469,267.26788330078125,270.2379455566406,267.8976135253906,290.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.014731848021256e-08,0.0011221227468922,-0.051777109503746,0.0,0.0,0.0,-0.0148006742820143,60.0,-17.040246963500977,-0.0,-8.585313082676296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277648925781,0.0,0.0,0.0001054137901519,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79693603515625,0.0,0.0,0.0001110058219637,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125305175781,0.0,0.0,8.198851719498634e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826416015625,0.0,0.0,0.0001110058801714,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0005265623331069,290.9243469238281,294.1499938964844,267.82000732421875,267.2158203125,270.1902770996094,267.860595703125,290.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.07854652404785,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9277648925781,0.0,0.0,0.0001054137901519,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79693603515625,0.0,0.0,0.0001110058219637,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125305175781,0.0,0.0,8.198851719498634e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826416015625,0.0,0.0,0.0001110058801714,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0005265623331069,290.9243469238281,294.1499938964844,267.82000732421875,267.2158203125,270.1902770996094,267.860595703125,290.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.07854652404785,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,0.0001054696840583,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806701660156,0.0,0.0,0.0001110646771849,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960510253906,0.0,0.0,8.203199104173109e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,0.0001110647426685,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0005268415552563,290.9184875488281,294.1499938964844,267.7833251953125,267.1627197265625,270.1427917480469,267.8236694335937,290.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.110328674316406,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,0.0001054696840583,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806701660156,0.0,0.0,0.0001110646771849,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960510253906,0.0,0.0,8.203199104173109e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,0.0001110647426685,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,0.0005268415552563,290.9184875488281,294.1499938964844,267.7833251953125,267.1627197265625,270.1427917480469,267.8236694335937,290.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.110328674316406,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89166259765625,0.0,0.0,0.0001054805979947,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76446533203125,0.0,0.0,0.0001110761731979,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,8.204048208426684e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560913085937,0.0,0.0,0.0001110762314056,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0005268960958346,290.9125671386719,294.1499938964844,267.7466735839844,267.1087341308594,270.09552001953125,267.7868347167969,290.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.135026931762695,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89166259765625,0.0,0.0,0.0001054805979947,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76446533203125,0.0,0.0,0.0001110761731979,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796325683594,0.0,0.0,8.204048208426684e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560913085937,0.0,0.0,0.0001110762314056,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,0.0005268960958346,290.9125671386719,294.1499938964844,267.7466735839844,267.1087341308594,270.09552001953125,267.7868347167969,290.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.135026931762695,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738098144531,0.0,0.0,0.0001054458043654,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483825683594,0.0,0.0,0.0001110395314753,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633361816406,0.0,0.0,8.20134227978997e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,0.000111039589683,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0005267222877591,290.9065856933594,294.1499938964844,267.7099914550781,267.0540466308594,270.0484619140625,267.7501525878906,290.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.1523494720459,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738098144531,0.0,0.0,0.0001054458043654,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7483825683594,0.0,0.0,0.0001110395314753,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633361816406,0.0,0.0,8.20134227978997e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,0.000111039589683,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,0.0005267222877591,290.9065856933594,294.1499938964844,267.7099914550781,267.0540466308594,270.0484619140625,267.7501525878906,290.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.1523494720459,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648986816406,0.0,0.0,0.0001054114400176,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403869628906,0.0,0.0,0.0001110033481381,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552185058594,0.0,0.0,8.198669092962518e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5363464355469,0.0,0.0,0.0001110034063458,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,0.0005265506333671,290.903564453125,294.1499938964844,267.6916809082031,267.0264892578125,270.0250244140625,267.7318420410156,290.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.15814781188965,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,0.0001053660380421,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323913574219,0.0,0.0,0.0001109555378207,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74713134765625,0.0,0.0,8.195138070732355e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52978515625,0.0,0.0,0.0001109555960283,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9498291015625,0.0,0.0,0.0005263238563202,290.9005126953125,294.1499938964844,267.67333984375,266.99884033203125,270.0016174316406,267.71356201171875,290.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.162155151367188,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83843994140625,0.0,0.0,0.0001052432489814,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71649169921875,0.0,0.0,0.0001108262295019,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,8.185586921172217e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167236328125,0.0,0.0,0.0001108262877096,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,0.0005257105221971,290.8944091796875,294.1499938964844,267.6366577148437,266.9432678222656,269.9550476074219,267.6770935058594,290.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.164928436279297,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83843994140625,0.0,0.0,0.0001052432489814,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71649169921875,0.0,0.0,0.0001108262295019,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,8.185586921172217e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167236328125,0.0,0.0,0.0001108262877096,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,0.0005257105221971,290.8944091796875,294.1499938964844,267.6366577148437,266.9432678222656,269.9550476074219,267.6770935058594,290.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.164928436279297,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,0.0001050802020472,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70074462890625,0.0,0.0,0.0001106545387301,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7150573730469,0.0,0.0,8.172906382242218e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,0.0001106545896618,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,0.0005248960806056,290.8882141113281,294.1499938964844,267.6000061035156,266.88751220703125,269.9087219238281,267.6407165527344,290.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.160743713378906,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82098388671875,0.0,0.0,0.0001050802020472,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.70074462890625,0.0,0.0,0.0001106545387301,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7150573730469,0.0,0.0,8.172906382242218e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,0.0001106545896618,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,0.0005248960806056,290.8882141113281,294.1499938964844,267.6000061035156,266.88751220703125,269.9087219238281,267.6407165527344,290.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.160743713378906,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.0001048803824232,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68505859375,0.0,0.0,0.0001104441107599,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69921875,0.0,0.0,8.15736420918256e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908142089844,0.0,0.0,0.0001104441689676,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,0.0005238979356363,290.8819885253906,294.1499938964844,267.5633239746094,266.8317565917969,269.8626708984375,267.6044616699219,289.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.150161743164062,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.0001048803824232,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68505859375,0.0,0.0,0.0001104441107599,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.69921875,0.0,0.0,8.15736420918256e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908142089844,0.0,0.0,0.0001104441689676,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347229003906,0.0,0.0,0.0005238979356363,290.8819885253906,294.1499938964844,267.5633239746094,266.8317565917969,269.8626708984375,267.6044616699219,289.9986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.150161743164062,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,0.0001046476754709,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,0.0001101990637835,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834716796875,0.0,0.0,8.139265264617279e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779663085937,0.0,0.0,0.0001101991147152,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0005227355868555,290.875732421875,294.1499938964844,267.52667236328125,266.776123046875,269.81689453125,267.5683288574219,289.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.133766174316406,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,0.0001046476754709,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6695251464844,0.0,0.0,0.0001101990637835,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834716796875,0.0,0.0,8.139265264617279e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779663085937,0.0,0.0,0.0001101991147152,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295654296875,0.0,0.0,0.0005227355868555,290.875732421875,294.1499938964844,267.52667236328125,266.776123046875,269.81689453125,267.5683288574219,289.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.133766174316406,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779235839844,0.0,0.0,0.000104520273453,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.66180419921875,0.0,0.0,0.000110064902401,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6756591796875,0.0,0.0,8.129356137942523e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715576171875,0.0,0.0,0.0001100649533327,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0005220992024987,290.87255859375,294.1499938964844,267.5083312988281,266.7484130859375,269.79412841796875,267.55029296875,289.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.123537063598633,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694396972656,0.0,0.0,0.0001043862430378,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,0.0001099237633752,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678466796875,0.0,0.0,8.118931873468682e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651794433594,0.0,0.0,0.0001099238143069,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,0.0005214296979829,290.869384765625,294.1499938964844,267.489990234375,266.7207946777344,269.7714233398437,267.53228759765625,289.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.112131118774414,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525329589844,0.0,0.0,0.0001041004288708,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,0.0001096227861125,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523742675781,0.0,0.0,8.096700912574306e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524841308594,0.0,0.0,0.0001096228370442,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.000520001980476,290.8630065917969,294.1499938964844,267.4533386230469,266.6659545898437,269.7262268066406,267.496337890625,289.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.086135864257812,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7525329589844,0.0,0.0,0.0001041004288708,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6388244628906,0.0,0.0,0.0001096227861125,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6523742675781,0.0,0.0,8.096700912574306e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4524841308594,0.0,0.0,0.0001096228370442,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.000520001980476,290.8630065917969,294.1499938964844,267.4533386230469,266.6659545898437,269.7262268066406,267.496337890625,289.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.086135864257812,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358093261719,0.0,0.0,0.0001037944894051,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,0.0001093006139853,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369934082031,0.0,0.0,8.07290562079288e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,0.0001093006649171,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,0.0005184737965464,290.8565979003906,294.1499938964844,267.4166564941406,266.6117553710937,269.6813049316406,267.4604797363281,289.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05628776550293,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358093261719,0.0,0.0,0.0001037944894051,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236267089844,0.0,0.0,0.0001093006139853,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369934082031,0.0,0.0,8.07290562079288e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,0.0001093006649171,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91387939453125,0.0,0.0,0.0005184737965464,290.8565979003906,294.1499938964844,267.4166564941406,266.6117553710937,269.6813049316406,267.4604797363281,289.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05628776550293,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192077636719,0.0,0.0,0.0001034726665238,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,0.0001089617144316,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62176513671875,0.0,0.0,8.047874871408567e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,0.0001089617653633,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0005168662173673,290.8501281738281,294.1499938964844,267.3800048828125,266.5583801269531,269.63671875,267.4247131347656,289.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.023326873779297,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192077636719,0.0,0.0,0.0001034726665238,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,0.0001089617144316,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62176513671875,0.0,0.0,8.047874871408567e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,0.0001089617653633,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0005168662173673,290.8501281738281,294.1499938964844,267.3800048828125,266.5583801269531,269.63671875,267.4247131347656,289.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.023326873779297,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0001031390202115,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0001086103729903,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6066589355469,0.0,0.0,8.02192444098182e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,0.0001086104166461,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.00051519961562,290.8436279296875,294.1499938964844,267.34332275390625,266.5059509277344,269.5924072265625,267.3890686035156,289.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.98793601989746,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0001031390202115,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.0001086103729903,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6066589355469,0.0,0.0,8.02192444098182e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148864746094,0.0,0.0,0.0001086104166461,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031982421875,0.0,0.0,0.00051519961562,290.8436279296875,294.1499938964844,267.34332275390625,266.5059509277344,269.5924072265625,267.3890686035156,289.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.98793601989746,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
