time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946105957031,0.0,0.0,0.0001029689665301,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58624267578125,0.0,0.0,0.0001084312971215,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5991516113281,0.0,0.0,8.008698932826519e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,0.0001084313480532,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004821777344,0.0,0.0,0.0005143501912243,290.8403625488281,294.1499938964844,267.32501220703125,266.48016357421875,269.5703430175781,267.3712463378906,289.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.969512939453125,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864624023437,0.0,0.0,0.0001027973994496,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788269042969,0.0,0.0,0.000108250627818,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916748046875,0.0,0.0,7.995354098966345e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,0.0001082506787497,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.000513493141625,290.83709716796875,294.1499938964844,267.3066711425781,266.45465087890625,269.5483703613281,267.3534851074219,289.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.95073699951172,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.000102451434941,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,0.0001078863060683,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768127441406,0.0,0.0,7.968446152517572e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902282714844,0.0,0.0,0.000107886357,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0005117650143802,290.8305053710937,294.1499938964844,267.2699890136719,266.4046325683594,269.504638671875,267.3179626464844,289.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.91241455078125,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703186035156,0.0,0.0,0.000102451434941,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,0.0001078863060683,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768127441406,0.0,0.0,7.968446152517572e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902282714844,0.0,0.0,0.000107886357,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.892333984375,0.0,0.0,0.0005117650143802,290.8305053710937,294.1499938964844,267.2699890136719,266.4046325683594,269.504638671875,267.3179626464844,289.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.91241455078125,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,0.0001021044154185,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495910644531,0.0,0.0,0.0001075208783731,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,7.941455260151997e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37799072265625,0.0,0.0,0.0001075209293048,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0005100315902382,290.82391357421875,294.1499938964844,267.2333374023437,266.3560791015625,269.4612121582031,267.2825622558594,289.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.873477935791016,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.654296875,0.0,0.0,0.0001021044154185,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495910644531,0.0,0.0,0.0001075208783731,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,7.941455260151997e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.37799072265625,0.0,0.0,0.0001075209293048,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0005100315902382,290.82391357421875,294.1499938964844,267.2333374023437,266.3560791015625,269.4612121582031,267.2825622558594,289.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.873477935791016,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.638427734375,0.0,0.0,0.0001017593676806,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,0.0001071575316018,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54742431640625,0.0,0.0,7.914618618087843e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658447265625,0.0,0.0,0.0001071575825335,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0005083080613985,290.8172607421875,294.1499938964844,267.1966552734375,266.3091125488281,269.41802978515625,267.2471923828125,289.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.83446502685547,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.638427734375,0.0,0.0,0.0001017593676806,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5351257324219,0.0,0.0,0.0001071575316018,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54742431640625,0.0,0.0,7.914618618087843e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658447265625,0.0,0.0,0.0001071575825335,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,0.0005083080613985,290.8172607421875,294.1499938964844,267.1966552734375,266.3091125488281,269.41802978515625,267.2471923828125,289.8782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.83446502685547,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,0.0001014190420391,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,0.0001067991543095,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329284667969,0.0,0.0,7.888148684287444e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,0.0001067991979653,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0005066080484539,290.8105773925781,294.1499938964844,267.1600036621094,266.2638854980469,269.3751220703125,267.2119140625,289.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.795866012573242,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227111816406,0.0,0.0,0.0001014190420391,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207824707031,0.0,0.0,0.0001067991543095,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329284667969,0.0,0.0,7.888148684287444e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3537902832031,0.0,0.0,0.0001067991979653,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,0.0005066080484539,290.8105773925781,294.1499938964844,267.1600036621094,266.2638854980469,269.3751220703125,267.2119140625,289.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.795866012573242,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6148681640625,0.0,0.0,0.0001012514185276,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136413574219,0.0,0.0,0.0001066226323018,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52569580078125,0.0,0.0,7.87511162343435e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477783203125,0.0,0.0,0.0001066226832335,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,0.0005057707312516,290.8072204589844,294.1499938964844,267.14166259765625,266.24200439453125,269.353759765625,267.1942749023437,289.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.776857376098633,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070861816406,0.0,0.0,0.0001010858613881,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50653076171875,0.0,0.0,0.0001064482930814,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185241699219,0.0,0.0,7.862234633648768e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.341796875,0.0,0.0,0.0001064483367372,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.000504943775013,290.8038635253906,294.1499938964844,267.1233215332031,266.2205810546875,269.3324584960937,267.1766662597656,289.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876490261883646e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.758113861083984,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59161376953125,0.0,0.0,0.0001007619721349,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,0.0001061072252923,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042419433594,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298645019531,0.0,0.0,0.0001061072689481,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0005033258930779,290.797119140625,294.1499938964844,267.086669921875,266.1793518066406,269.2900695800781,267.1414794921875,289.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.72159767150879,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59161376953125,0.0,0.0,0.0001007619721349,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,0.0001061072252923,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042419433594,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298645019531,0.0,0.0,0.0001061072689481,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0005033258930779,290.797119140625,294.1499938964844,267.086669921875,266.1793518066406,269.2900695800781,267.1414794921875,289.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.72159767150879,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,0.0001004492514766,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,0.0001057779154507,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,7.812721014488488e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,0.0001057779591064,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,0.0005017638322897,290.7903137207031,294.1499938964844,267.04998779296875,266.14031982421875,269.2478942871094,267.1063537597656,289.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702891740947,1.4083236798967393e-08,0.0010702750878408,-0.035931933671236,0.0,0.0,0.0,-0.0117944786325097,60.0,-16.686664581298828,-0.0,-7.810179880607394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,0.0001004492514766,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,0.0001057779154507,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,7.812721014488488e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,0.0001057779591064,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,0.0005017638322897,290.7903137207031,294.1499938964844,267.04998779296875,266.14031982421875,269.2478942871094,267.1063537597656,289.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702891740947,1.4083236798967393e-08,0.0010702750878408,-0.035931933671236,0.0,0.0,0.0,-0.0117944786325097,60.0,-16.686664581298828,-0.0,-7.810179880607394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610656738281,0.0,0.0,0.0001000850752461,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,0.0001053944215527,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,7.784395711496472e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30621337890625,0.0,0.0,0.0001053944652085,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,0.0004999447264708,290.78350830078125,294.1499938964844,267.0133361816406,266.1026306152344,269.2059936523437,267.0713195800781,289.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664090514183,1.362945400984472e-08,0.0010663954308256,-0.0347450003027915,0.0,0.0,0.0,-0.0115695213899016,60.0,-16.649322509765625,-0.0,-7.753648390007586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610656738281,0.0,0.0,0.0001000850752461,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,0.0001053944215527,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,7.784395711496472e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30621337890625,0.0,0.0,0.0001053944652085,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85321044921875,0.0,0.0,0.0004999447264708,290.78350830078125,294.1499938964844,267.0133361816406,266.1026306152344,269.2059936523437,267.0713195800781,289.8177795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664090514183,1.362945400984472e-08,0.0010663954308256,-0.0347450003027915,0.0,0.0,0.0,-0.0115695213899016,60.0,-16.649322509765625,-0.0,-7.753648390007586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,9.963647607946768e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,0.0001049220227287,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,7.749504584353417e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,0.0001049220663844,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,0.000497703847941,290.77667236328125,294.1499938964844,266.9766540527344,266.0652160644531,269.1643371582031,267.03662109375,289.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616291547194,1.3070483362298546e-08,0.0010616161162033,-0.0332827381789684,0.0,0.0,0.0,-0.0112924175336956,60.0,-16.599658966064453,-0.0,-7.684295155740983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,9.963647607946768e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506530761719,0.0,0.0,0.0001049220227287,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,7.749504584353417e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,0.0001049220663844,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,0.000497703847941,290.77667236328125,294.1499938964844,266.9766540527344,266.0652160644531,269.1643371582031,267.03662109375,289.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616291547194,1.3070483362298546e-08,0.0010616161162033,-0.0332827381789684,0.0,0.0,0.0,-0.0112924175336956,60.0,-16.599658966064453,-0.0,-7.684295155740983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384826660156,0.0,0.0,9.939677693182604e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4438171386719,0.0,0.0,0.0001046696052071,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.455078125,0.0,0.0,7.730861398158595e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,0.0001046696488629,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446350097656,0.0,0.0,0.000496506516356,290.7732238769531,294.1499938964844,266.9583435058594,266.046630859375,269.14361572265625,267.0194091796875,289.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590751189738,1.2771811164213888e-08,0.0010590623132884,-0.0325013287365436,0.0,0.0,0.0,-0.0111443540081381,60.0,-16.570642471313477,-0.0,-7.647364697049852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310363769531,0.0,0.0,9.915577538777144e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369812011719,0.0,0.0,0.0001044158198055,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481811523437,0.0,0.0,7.712117076152936e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,0.0001044158634613,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,0.000495302665513,290.7698059082031,294.1499938964844,266.94000244140625,266.02813720703125,269.1229858398437,267.0023193359375,289.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565071133896,1.2471518928691694e-08,0.0010564946569502,-0.0317156203091144,0.0,0.0,0.0,-0.0109954867511987,60.0,-16.540294647216797,-0.0,-7.610324104234678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162353515625,0.0,0.0,9.868993220152332e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42340087890625,0.0,0.0,0.0001039252674672,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344787597656,0.0,0.0,7.675884262425825e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,0.000103925303847,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.0004929756978526,290.7629089355469,294.1499938964844,266.9033203125,265.9913024902344,269.0819091796875,266.96832275390625,289.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891073903314009e-08,0.0010515314061194,-0.0301967356353998,0.0,0.0,0.0,-0.0107077350839972,60.0,-16.47931671142578,-0.0,-7.538982060850685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162353515625,0.0,0.0,9.868993220152332e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42340087890625,0.0,0.0,0.0001039252674672,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344787597656,0.0,0.0,7.675884262425825e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,0.000103925303847,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.0004929756978526,290.7629089355469,294.1499938964844,266.9033203125,265.9913024902344,269.0819091796875,266.96832275390625,289.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891073903314009e-08,0.0010515314061194,-0.0301967356353998,0.0,0.0,0.0,-0.0107077350839972,60.0,-16.47931671142578,-0.0,-7.538982060850685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,9.826832683756948e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001034812958096,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,7.643092976650223e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.0001034813394653,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,0.0004908697446808,290.7560119628906,294.1499938964844,266.8666687011719,265.9547119140625,269.0411071777344,266.9345703125,289.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365751895198173e-08,0.0010470394045114,-0.0288219172507524,0.0,0.0,0.0,-0.01044731028378,60.0,-16.422819137573242,-0.0,-7.474703522802886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5015869140625,0.0,0.0,9.826832683756948e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001034812958096,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208679199219,0.0,0.0,7.643092976650223e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.0001034813394653,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,0.0004908697446808,290.7560119628906,294.1499938964844,266.8666687011719,265.9547119140625,269.0411071777344,266.9345703125,289.7694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365751895198173e-08,0.0010470394045114,-0.0288219172507524,0.0,0.0,0.0,-0.01044731028378,60.0,-16.422819137573242,-0.0,-7.474703522802886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,9.789569594431669e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966064453125,0.0,0.0,0.0001030888961395,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,7.614110654685646e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484436035156,0.0,0.0,0.0001030889397952,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0004890083801001,290.74908447265625,294.1499938964844,266.8299865722656,265.9183349609375,269.00054931640625,266.90087890625,289.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430801194161,1.0901450409050994e-08,0.0010430691763758,-0.0276066642254591,0.0,0.0,0.0,-0.0102171367034316,60.0,-16.373891830444336,-0.0,-7.4181208731261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.487060546875,0.0,0.0,9.789569594431669e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966064453125,0.0,0.0,0.0001030888961395,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,7.614110654685646e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484436035156,0.0,0.0,0.0001030889397952,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,0.0004890083801001,290.74908447265625,294.1499938964844,266.8299865722656,265.9183349609375,269.00054931640625,266.90087890625,289.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430801194161,1.0901450409050994e-08,0.0010430691763758,-0.0276066642254591,0.0,0.0,0.0,-0.0102171367034316,60.0,-16.373891830444336,-0.0,-7.4181208731261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726257324219,0.0,0.0,9.75643706624396e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38336181640625,0.0,0.0,0.000102739992144,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,7.588340668007731e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.0001027400357997,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,0.0004873533325735,290.7421264648437,294.1499938964844,266.7933349609375,265.8821716308594,268.960205078125,266.8672180175781,289.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488614421433342e-08,0.0010395389981567,-0.0265260096639394,0.0,0.0,0.0,-0.0100124757736921,60.0,-16.332195281982422,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4726257324219,0.0,0.0,9.75643706624396e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38336181640625,0.0,0.0,0.000102739992144,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3940124511719,0.0,0.0,7.588340668007731e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.0001027400357997,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,0.0004873533325735,290.7421264648437,294.1499938964844,266.7933349609375,265.8821716308594,268.960205078125,266.8672180175781,289.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488614421433342e-08,0.0010395389981567,-0.0265260096639394,0.0,0.0,0.0,-0.0100124757736921,60.0,-16.332195281982422,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,9.741739631863312e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37677001953125,0.0,0.0,0.0001025852179736,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873291015625,0.0,0.0,7.576909411000088e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,0.0001025852616294,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,0.0004866191593464,290.7386474609375,294.1499938964844,266.7749938964844,265.8641662597656,268.94012451171875,266.85040283203125,289.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379833402112,1.0305480024896951e-08,0.0010379729792475,-0.0260466039180755,0.0,0.0,0.0,-0.0099216876551508,60.0,-16.314247131347656,-0.0,-7.345806807279588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,9.728225995786488e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702087402344,0.0,0.0,0.0001024429220706,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807067871094,0.0,0.0,7.5663992902264e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0001024429584504,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,0.0004859441833104,290.73516845703125,294.1499938964844,266.75665283203125,265.84619140625,268.9200744628906,266.8335266113281,289.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365432826802,1.0137105377339141e-08,0.0010365331545472,-0.0256058163940906,0.0,0.0,0.0,-0.0098382160067558,60.0,-16.29802131652832,-0.0,-7.325440520844495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,9.705811680760236e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,0.0001022068900056,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,7.548965368187055e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,0.0001022069263854,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,0.0004848245589528,290.7281494140625,294.1499938964844,266.7200012207031,265.81036376953125,268.88006591796875,266.7996520996094,289.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857817673264437e-09,0.0010341448942199,-0.0248746443539857,0.0,0.0,0.0,-0.0096997618675231,60.0,-16.272661209106445,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,9.705811680760236e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35711669921875,0.0,0.0,0.0001022068900056,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,7.548965368187055e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,0.0001022069263854,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,0.0004848245589528,290.7281494140625,294.1499938964844,266.7200012207031,265.81036376953125,268.88006591796875,266.7996520996094,289.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857817673264437e-09,0.0010341448942199,-0.0248746443539857,0.0,0.0,0.0,-0.0096997618675231,60.0,-16.272661209106445,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299621582031,0.0,0.0,9.68993263086304e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,0.0001020396666717,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543395996094,0.0,0.0,7.53661515773274e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0001020397030515,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.0004840313340537,290.7210998535156,294.1499938964844,266.6833190917969,265.774658203125,268.8402404785156,266.7655029296875,289.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324624599888,9.65995106128048e-09,0.0010324527975171,-0.0243566054850816,0.0,0.0,0.0,-0.0096016693860292,60.0,-16.257598876953125,-0.0,-7.267878743277836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299621582031,0.0,0.0,9.68993263086304e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441162109375,0.0,0.0,0.0001020396666717,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3543395996094,0.0,0.0,7.53661515773274e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0001020397030515,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.0004840313340537,290.7210998535156,294.1499938964844,266.6833190917969,265.774658203125,268.8402404785156,266.7655029296875,289.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324624599888,9.65995106128048e-09,0.0010324527975171,-0.0243566054850816,0.0,0.0,0.0,-0.0096016693860292,60.0,-16.257598876953125,-0.0,-7.267878743277836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,9.680812217993662e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311462402344,0.0,0.0,0.0001019436313072,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,7.529521826654673e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.000101943667687,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0004835758008994,290.7140197753906,294.1499938964844,266.64666748046875,265.7390441894531,268.80047607421875,266.73101806640625,289.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314902756363,9.546303303409331e-09,0.0010314807295799,-0.0240590516477823,0.0,0.0,0.0,-0.0095453280955553,60.0,-16.252849578857422,-0.0,-7.254202216699923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159240722656,0.0,0.0,9.680812217993662e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3311462402344,0.0,0.0,0.0001019436313072,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,7.529521826654673e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.000101943667687,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79473876953125,0.0,0.0,0.0004835758008994,290.7140197753906,294.1499938964844,266.64666748046875,265.7390441894531,268.80047607421875,266.73101806640625,289.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314902756363,9.546303303409331e-09,0.0010314807295799,-0.0240590516477823,0.0,0.0,0.0,-0.0095453280955553,60.0,-16.252849578857422,-0.0,-7.254202216699923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,9.679153299657628e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182373046875,0.0,0.0,0.0001019261617329,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282165527344,0.0,0.0,7.528231071773916e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0001019261981127,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0004834929422941,290.7068786621094,294.1499938964844,266.6099853515625,265.7035522460937,268.7608337402344,266.6959228515625,289.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313132079318,9.525615851657676e-09,0.0010313036618754,-0.0240048877894878,0.0,0.0,0.0,-0.009535071440041,60.0,-16.261232376098633,-0.0,-7.251713896039291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
