time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40191650390625,0.0,0.0,9.679153299657628e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182373046875,0.0,0.0,0.0001019261617329,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3282165527344,0.0,0.0,7.528231071773916e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18115234375,0.0,0.0,0.0001019261981127,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0004834929422941,290.7068786621094,294.1499938964844,266.6099853515625,265.7035522460937,268.7608337402344,266.6959228515625,289.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313132079318,9.525615851657676e-09,0.0010313036618754,-0.0240048877894878,0.0,0.0,0.0,-0.009535071440041,60.0,-16.261232376098633,-0.0,-7.251713896039291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949584960937,0.0,0.0,9.680768562247977e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117980957031,0.0,0.0,0.0001019431656459,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217163085937,0.0,0.0,7.529486902058125e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,0.0001019432020257,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78564453125,0.0,0.0,0.0004835735890083,290.70330810546875,294.1499938964844,266.5916748046875,265.6858215332031,268.7409973144531,266.6781616210937,289.67938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314850369468,9.545726875614946e-09,0.0010314754908904,-0.0240575447678565,0.0,0.0,0.0,-0.0095450412482023,60.0,-16.2692813873291,-0.0,-7.254133294054554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879699707031,0.0,0.0,9.684405813459308e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,0.0001019814735627,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152160644531,0.0,0.0,7.53231652197428e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,0.0001019815099425,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0004837553133256,290.69970703125,294.1499938964844,266.5733337402344,265.6681213378906,268.72119140625,266.6602478027344,289.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318724671378,9.591044403123306e-09,0.0010318628046661,-0.0241761952638626,0.0,0.0,0.0,-0.0095675066113471,60.0,-16.28058433532715,-0.0,-7.259585288466043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,9.697114728624e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925109863281,0.0,0.0,0.0001021153002511,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,7.542200910393149e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001021153366309,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,0.0004843901551794,290.6924743652344,294.1499938964844,266.5366516113281,265.6327209472656,268.6815795898437,266.6238098144531,289.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332261445,9.749367535505373e-09,0.0010332164820283,-0.0245907101780176,0.0,0.0,0.0,-0.0096459928900003,60.0,-16.3127498626709,-0.0,-7.27864843952375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,9.697114728624e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925109863281,0.0,0.0,0.0001021153002511,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,7.542200910393149e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0001021153366309,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,0.0004843901551794,290.6924743652344,294.1499938964844,266.5366516113281,265.6327209472656,268.6815795898437,266.6238098144531,289.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332261445,9.749367535505373e-09,0.0010332164820283,-0.0245907101780176,0.0,0.0,0.0,-0.0096459928900003,60.0,-16.3127498626709,-0.0,-7.27864843952375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,9.716617205413058e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,0.0001023206714307,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,7.557369826827198e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001023207078105,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0004853643476963,290.6851501464844,294.1499938964844,266.5,265.59735107421875,268.6419677734375,266.58660888671875,289.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353038087487,9.992342064890636e-09,0.0010352939134463,-0.0252268332988023,0.0,0.0,0.0,-0.0097664445638656,60.0,-16.35662841796875,-0.0,-7.307953353574703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3601989746094,0.0,0.0,9.716617205413058e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,0.0001023206714307,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.289306640625,0.0,0.0,7.557369826827198e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0001023207078105,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0004853643476963,290.6851501464844,294.1499938964844,266.5,265.59735107421875,268.6419677734375,266.58660888671875,289.6495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353038087487,9.992342064890636e-09,0.0010352939134463,-0.0252268332988023,0.0,0.0,0.0,-0.0097664445638656,60.0,-16.35662841796875,-0.0,-7.307953353574703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518981933594,0.0,0.0,9.731344471219928e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720031738281,0.0,0.0,0.0001024757584673,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2815246582031,0.0,0.0,7.568824366899207e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001024757875711,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7664794921875,0.0,0.0,0.0004861000052187,290.6807556152344,294.1499938964844,266.4779968261719,265.5761413574219,268.6181640625,266.5639343261719,289.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175822851010707e-08,0.0010368626099079,-0.0257071796804666,0.0,0.0,0.0,-0.009857403114438,60.0,-16.388216018676758,-0.0,-7.330121576387685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,9.742726979311556e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2668762207031,0.0,0.0,0.0001025956153171,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763366699219,0.0,0.0,7.577677024528384e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0001025956516969,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,0.0004866685776505,290.67779541015625,294.1499938964844,266.4633483886719,265.5619812011719,268.602294921875,266.54864501953125,289.6376647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380854364484,1.0317633858392128e-08,0.0010380751919001,-0.0260784234851598,0.0,0.0,0.0,-0.0099277039989829,60.0,-16.41191864013672,-0.0,-7.347278341285346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,9.775327634997666e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540588378906,0.0,0.0,0.0001029389168252,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633972167969,0.0,0.0,7.603033009218052e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0004882970824837,290.6703796386719,294.1499938964844,266.4266662597656,265.526611328125,268.56256103515625,266.510009765625,289.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415586875751,1.0723803178791512e-08,0.0010415479773655,-0.0271416623145341,0.0,0.0,0.0,-0.0101290587335824,60.0,-16.478397369384766,-0.0,-7.396528900471824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,9.775327634997666e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540588378906,0.0,0.0,0.0001029389168252,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633972167969,0.0,0.0,7.603033009218052e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0004882970824837,290.6703796386719,294.1499938964844,266.4266662597656,265.526611328125,268.56256103515625,266.510009765625,289.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415586875751,1.0723803178791512e-08,0.0010415479773655,-0.0271416623145341,0.0,0.0,0.0,-0.0101290587335824,60.0,-16.478397369384766,-0.0,-7.396528900471824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255615234375,0.0,0.0,9.7937103419099e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,0.0001031325009535,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569274902344,0.0,0.0,7.617330993525684e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11993408203125,0.0,0.0,0.0001031325373332,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.75445556640625,0.0,0.0,0.0004892153665423,290.6666259765625,294.1499938964844,266.4083251953125,265.5089111328125,268.54266357421875,266.4904479980469,289.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952839524236424e-08,0.0010435063159093,-0.0277411751449108,0.0,0.0,0.0,-0.0102426009252667,60.0,-16.51529312133789,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186340332031,0.0,0.0,9.815672092372552e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.0001033637672662,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,7.634412759216502e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.000103363803646,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0004903123481199,290.6628723144531,294.1499938964844,266.3900146484375,265.4912109375,268.5227355957031,266.4707336425781,289.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646153817186e-08,0.0010458456818014,-0.0284573584794998,0.0,0.0,0.0,-0.0103782452642917,60.0,-16.55609893798828,-0.0,-7.457706630020766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3047790527344,0.0,0.0,9.87236708169803e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.0001039607886923,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,7.678508700337261e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0001039608250721,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,0.0004931443836539,290.6552734375,294.1499938964844,266.35333251953125,265.4557189941406,268.4827880859375,266.4306945800781,289.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105189695023,1.1932836940786729e-08,0.0010518850758671,-0.0303060319274663,0.0,0.0,0.0,-0.0107284216210246,60.0,-16.654415130615234,-0.0,-7.54410436343278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3047790527344,0.0,0.0,9.87236708169803e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.0001039607886923,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,7.678508700337261e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,0.0001039608250721,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447509765625,0.0,0.0,0.0004931443836539,290.6552734375,294.1499938964844,266.35333251953125,265.4557189941406,268.4827880859375,266.4306945800781,289.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105189695023,1.1932836940786729e-08,0.0010518850758671,-0.0303060319274663,0.0,0.0,0.0,-0.0107284216210246,60.0,-16.654415130615234,-0.0,-7.54410436343278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908630371094,0.0,0.0,9.946824138751252e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,0.0001047448604367,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,7.73641950218007e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001047448968165,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,0.0004968636785633,290.6475830078125,294.1499938964844,266.3166809082031,265.420166015625,268.442626953125,266.38970947265625,289.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598297230899,1.2860533082914571e-08,0.0010598169174045,-0.0327334590256214,0.0,0.0,0.0,-0.0111883161589503,60.0,-16.782062530517578,-0.0,-7.658326239834423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908630371094,0.0,0.0,9.946824138751252e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154235839844,0.0,0.0,0.0001047448604367,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,7.73641950218007e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001047448968165,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381896972656,0.0,0.0,0.0004968636785633,290.6475830078125,294.1499938964844,266.3166809082031,265.420166015625,268.442626953125,266.38970947265625,289.59014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598297230899,1.2860533082914571e-08,0.0010598169174045,-0.0327334590256214,0.0,0.0,0.0,-0.0111883161589503,60.0,-16.782062530517578,-0.0,-7.658326239834423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,0.000100360259239,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0001056842011166,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.805798668414354e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,0.0005013195332139,290.6398010253906,294.1499938964844,266.2799987792969,265.384521484375,268.4021911621094,266.34796142578125,289.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693336371332,1.3971949819335805e-08,0.0010693196672946,-0.035640861839056,0.0,0.0,0.0,-0.0117392884567379,60.0,-16.937549591064453,-0.0,-7.796298007178849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,0.000100360259239,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0001056842011166,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.805798668414354e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001056842302205,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73150634765625,0.0,0.0,0.0005013195332139,290.6398010253906,294.1499938964844,266.2799987792969,265.384521484375,268.4021911621094,266.34796142578125,289.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693336371332,1.3971949819335805e-08,0.0010693196672946,-0.035640861839056,0.0,0.0,0.0,-0.0117392884567379,60.0,-16.937549591064453,-0.0,-7.796298007178849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.000101343190181,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001067192715709,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.882248610258102e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001067193006747,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0005062294658273,290.6318664550781,294.1499938964844,266.24334716796875,265.3487243652344,268.3614501953125,266.30584716796875,289.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.5196654601368212e-08,0.0010797913419082,-0.0388435870409011,0.0,0.0,0.0,-0.0123464241623878,60.0,-17.113300323486328,-0.0,-7.949757474534638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628173828125,0.0,0.0,0.000101343190181,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001067192715709,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.882248610258102e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001067193006747,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0005062294658273,290.6318664550781,294.1499938964844,266.24334716796875,265.3487243652344,268.3614501953125,266.30584716796875,289.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798065923154,1.5196654601368212e-08,0.0010797913419082,-0.0388435870409011,0.0,0.0,0.0,-0.0123464241623878,60.0,-17.113300323486328,-0.0,-7.949757474534638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557373046875,0.0,0.0,0.0001018480834318,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,0.0001072509476216,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.921518408693373e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0001072509840014,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,0.000508751545567,290.6278686523437,294.1499938964844,266.2250061035156,265.330810546875,268.3409423828125,266.2847595214844,289.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851860279217,1.5825751376041808e-08,0.0010851701954379,-0.0404882878065109,0.0,0.0,0.0,-0.0126582914963364,60.0,-17.206233978271484,-0.0,-8.029165599054977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486572265625,0.0,0.0,0.0001023504373733,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.0001077799461199,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,7.960590301081538e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0001077799824997,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,0.000511260877829,290.6238098144531,294.1499938964844,266.2066650390625,265.3128356933594,268.32037353515625,266.2637939453125,289.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905384551733,1.6451675577400238e-08,0.0010905220406129,-0.0421243757009506,0.0,0.0,0.0,-0.0129685876891016,60.0,-17.300199508666992,-0.0,-8.10856519706249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,0.000103321406641,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001088024291675,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,8.036110375542194e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001088024582713,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107849121094,0.0,0.0,0.0005161110893823,290.6156311035156,294.1499938964844,266.1700134277344,265.2767639160156,268.2790222167969,266.22222900390625,289.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008841684088,1.7661509588151603e-08,0.0011008665896952,-0.0452857725322246,0.0,0.0,0.0,-0.0135683510452508,60.0,-17.48679542541504,-0.0,-8.26314021651342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,0.000103321406641,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0001088024291675,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,8.036110375542194e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001088024582713,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107849121094,0.0,0.0,0.0005161110893823,290.6156311035156,294.1499938964844,266.1700134277344,265.2767639160156,268.2790222167969,266.22222900390625,289.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008841684088,1.7661509588151603e-08,0.0011008665896952,-0.0452857725322246,0.0,0.0,0.0,-0.0135683510452508,60.0,-17.48679542541504,-0.0,-8.26314021651342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0001042014700942,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001097291751648,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,8.104559674393386e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0001097292115446,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,0.0005205071647651,290.6073303222656,294.1499938964844,266.1333312988281,265.2405090332031,268.23736572265625,266.18145751953125,289.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758084863179647e-08,0.0011102426797151,-0.0481500625610351,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.66301918029785,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0001042014700942,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001097291751648,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579895019531,0.0,0.0,8.104559674393386e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0001097292115446,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70367431640625,0.0,0.0,0.0005205071647651,290.6073303222656,294.1499938964844,266.1333312988281,265.2405090332031,268.23736572265625,266.18145751953125,289.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758084863179647e-08,0.0011102426797151,-0.0481500625610351,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.66301918029785,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0001049483253154,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001105156479752,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,8.16264800960198e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.000110515684355,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.000524237868376,290.59893798828125,294.1499938964844,266.0966796875,265.2040710449219,268.19549560546875,266.1414794921875,289.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182194575667,1.9688684460561493e-08,0.0011181997833773,-0.0505799129605293,0.0,0.0,0.0,-0.0145733039826154,60.0,-17.821691513061523,-0.0,-8.525409356252568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0001049483253154,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,0.0001105156479752,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,8.16264800960198e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.000110515684355,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.000524237868376,290.59893798828125,294.1499938964844,266.0966796875,265.2040710449219,268.19549560546875,266.1414794921875,289.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182194575667,1.9688684460561493e-08,0.0011181997833773,-0.0505799129605293,0.0,0.0,0.0,-0.0145733039826154,60.0,-17.821691513061523,-0.0,-8.525409356252568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0001055347020155,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0001111331366701,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,8.208255167119205e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001111331657739,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,0.0005271669360809,290.5904235839844,294.1499938964844,266.0599975585937,265.1673889160156,268.1534729003906,266.1023254394531,289.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244675843045,2.0419330226673092e-08,0.0011244470952078,-0.0524870567023754,0.0,0.0,0.0,-0.0149355148896574,60.0,-17.95487403869629,-0.0,-8.620941116532779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0001055347020155,291.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0001111331366701,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,8.208255167119205e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0001111331657739,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,0.0005271669360809,290.5904235839844,294.1499938964844,266.0599975585937,265.1673889160156,268.1534729003906,266.1023254394531,289.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244675843045,2.0419330226673092e-08,0.0011244470952078,-0.0524870567023754,0.0,0.0,0.0,-0.0149355148896574,60.0,-17.95487403869629,-0.0,-8.620941116532779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.0001057609770214,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.00011137140973,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,8.225854253396392e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001113714461098,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0005282972124405,290.58612060546875,294.1499938964844,266.0416564941406,265.14898681640625,268.1324157714844,266.0830078125,289.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268786620348,2.070127180786585e-08,0.0011268580565229,-0.0532228350639343,0.0,0.0,0.0,-0.0150752859190106,60.0,-18.01112174987793,-0.0,-8.657946892753898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.0001059380374499,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,0.0001115578634198,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,8.239625458372757e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99853515625,0.0,0.0,0.0001115578925237,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,0.0005291816778481,290.5818176269531,294.1499938964844,266.0233459472656,265.1304931640625,268.1113586425781,266.0638732910156,289.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128765521571,2.0921891774605683e-08,0.0011287446832284,-0.0537985265254974,0.0,0.0,0.0,-0.0151846576482057,60.0,-18.060035705566406,-0.0,-8.686959773740457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.000111775843834,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,8.255725697381422e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,0.0005302156787365,290.5731201171875,294.1499938964844,265.9866638183594,265.0933532714844,268.0692443847656,266.0260314941406,289.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179809905902412e-08,0.001130950404331,-0.0544714741408824,0.0,0.0,0.0,-0.0153125198557972,60.0,-18.13364601135254,-0.0,-8.720937927364505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.000111775843834,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10369873046875,0.0,0.0,8.255725697381422e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,0.0005302156787365,290.5731201171875,294.1499938964844,265.9866638183594,265.0933532714844,268.0692443847656,266.0260314941406,289.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179809905902412e-08,0.001130950404331,-0.0544714741408824,0.0,0.0,0.0,-0.0153125198557972,60.0,-18.13364601135254,-0.0,-8.720937927364505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0001117778592742,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,0.000111777895654,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665954589844,0.0,0.0,0.0005302252830006,290.5643920898437,294.1499938964844,265.95001220703125,265.0559387207031,268.0271911621094,265.98883056640625,289.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309924302622,2.1182177789569323e-08,0.0011309712426736,-0.0544776506721973,0.0,0.0,0.0,-0.015313696116209,60.0,-18.171260833740234,-0.0,-8.721249855625501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0001117778592742,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,8.255874854512513e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,0.000111777895654,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6665954589844,0.0,0.0,0.0005302252830006,290.5643920898437,294.1499938964844,265.95001220703125,265.0559387207031,268.0271911621094,265.98883056640625,289.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309924302622,2.1182177789569323e-08,0.0011309712426736,-0.0544776506721973,0.0,0.0,0.0,-0.015313696116209,60.0,-18.171260833740234,-0.0,-8.721249855625501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001060057693393,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001116291896323,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,8.244893979281187e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0001116292187361,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,0.0005295200389809,290.5556335449219,294.1499938964844,265.9154663085937,265.02020263671875,267.9853210449219,265.95269775390625,289.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17841148376465,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.0,0.0,0.0001060057693393,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001116291896323,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,8.244893979281187e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0001116292187361,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590270996094,0.0,0.0,0.0005295200389809,290.5556335449219,294.1499938964844,265.9154663085937,265.02020263671875,267.9853210449219,265.95269775390625,289.4583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17841148376465,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
