time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001058063135133,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0001114191545639,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,8.229380910051987e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001114191836677,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,0.0005285237566567,290.5468139648437,294.1499938964844,265.8850402832031,264.9881286621094,267.9437255859375,265.9193115234375,289.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16670036315918,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0001058063135133,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0001114191545639,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,8.229380910051987e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.0,0.0001114191836677,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,0.0005285237566567,290.5468139648437,294.1499938964844,265.8850402832031,264.9881286621094,267.9437255859375,265.9193115234375,289.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16670036315918,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0001056842884281,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0001112906538764,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563659667969,0.0,0.0,8.219890150940046e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.0001112906902562,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,0.0005279142060317,290.5424194335937,294.1499938964844,265.8713073730469,264.973388671875,267.92303466796875,265.90399169921875,289.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.15515899658203,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.000105550418084,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04217529296875,0.0,0.0,0.0001111496821977,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,8.209477527998388e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389953613281,0.0,0.0,0.0001111497113015,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.0,0.0005272455164231,290.5379943847656,294.1499938964844,265.8585510253906,264.9595031738281,267.9024658203125,265.889404296875,289.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.141002655029297,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001052422667271,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.000110825181764,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,8.185510523617268e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0001108252108679,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6360168457031,0.0,0.0,0.0005257062730379,290.5291442871094,294.1499938964844,265.8358154296875,264.9341735839844,267.86163330078125,265.86309814453125,289.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.102941513061523,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001052422667271,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,0.000110825181764,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,8.185510523617268e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0001108252108679,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6360168457031,0.0,0.0,0.0005257062730379,290.5291442871094,294.1499938964844,265.8358154296875,264.9341735839844,267.86163330078125,265.86309814453125,289.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.102941513061523,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001048826670739,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.000110446511826,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,8.157541742548347e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,0.0001104465409298,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282958984375,0.0,0.0,0.0005239099846221,290.520263671875,294.1499938964844,265.8166198730469,264.9120483398437,267.8213806152344,265.8406066894531,289.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05243873596192,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,0.0001048826670739,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,0.000110446511826,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,8.157541742548347e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154357910156,0.0,0.0,0.0001104465409298,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282958984375,0.0,0.0,0.0005239099846221,290.520263671875,294.1499938964844,265.8166198730469,264.9120483398437,267.8213806152344,265.8406066894531,289.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05243873596192,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001044738892232,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0001100160443456,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,8.125747990561649e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0001100160734495,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.0005218680598773,290.5113830566406,294.1499938964844,265.8008117675781,264.89288330078125,267.7816772460937,265.82147216796875,289.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.99103355407715,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001044738892232,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,0.0001100160443456,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,8.125747990561649e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0001100160734495,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,0.0005218680598773,290.5113830566406,294.1499938964844,265.8008117675781,264.89288330078125,267.7816772460937,265.82147216796875,289.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.99103355407715,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,0.0001040184579323,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0001095364568755,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,8.090324990916997e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0001095364859793,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,0.0005195931298658,290.50250244140625,294.1499938964844,265.7882080078125,264.8765869140625,267.7427062988281,265.8056945800781,289.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.918581008911133,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,0.0001040184579323,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896545410156,0.0,0.0,0.0001095364568755,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,8.090324990916997e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0001095364859793,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,0.0005195931298658,290.50250244140625,294.1499938964844,265.7882080078125,264.8765869140625,267.7427062988281,265.8056945800781,289.3844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.918581008911133,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04229736328125,0.0,0.0,0.000103773389128,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.983154296875,0.0,0.0,0.0001092783859348,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,8.071264164755121e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,0.0001092784150387,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60894775390625,0.0,0.0,0.0005183689645491,290.498046875,294.1499938964844,265.7830505371094,264.8694763183594,267.7234802246094,265.7990417480469,289.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.87835693359375,-0.0,-8.335560153227561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0001035200402839,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767150878906,0.0,0.0,0.000109011591121,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,8.051559416344389e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,0.0001090116202249,291.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050720214844,0.0,0.0,0.0005171034135855,290.4935913085937,294.1499938964844,265.7785949707031,264.8630065917969,267.7044372558594,265.79296875,289.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.836257934570312,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0001029857812682,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0001084489995264,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,8.010005694814026e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.0001084490286302,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972900390625,0.0,0.0,0.000514434708748,290.4847106933594,294.1499938964844,265.77178955078125,264.8519592285156,267.6669006347656,265.7830505371094,289.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.744962692260742,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218200683594,0.0,0.0,0.0001029857812682,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,0.0001084489995264,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,8.010005694814026e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.0001084490286302,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972900390625,0.0,0.0,0.000514434708748,290.4847106933594,294.1499938964844,265.77178955078125,264.8519592285156,267.6669006347656,265.7830505371094,289.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.744962692260742,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001024235680233,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.0001078569548553,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,7.966277917148545e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,0.0001078569839592,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58953857421875,0.0,0.0,0.0005116263055242,290.475830078125,294.1499938964844,265.76763916015625,264.84332275390625,267.6302490234375,265.77593994140625,289.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617213964462,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.64567756652832,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,0.0001024235680233,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.0001078569548553,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,7.966277917148545e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8575134277344,0.0,0.0,0.0001078569839592,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58953857421875,0.0,0.0,0.0005116263055242,290.475830078125,294.1499938964844,265.76763916015625,264.84332275390625,267.6302490234375,265.77593994140625,289.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617213964462,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.64567756652832,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.000101845478639,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.0001072482045856,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,7.921316137071699e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461303710937,0.0,0.0,0.0001072482336894,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,0.000508738681674,290.4669494628906,294.1499938964844,265.76593017578125,264.8369140625,267.5944519042969,265.7712707519531,289.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.54096221923828,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.000101845478639,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.0001072482045856,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,7.921316137071699e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461303710937,0.0,0.0,0.0001072482336894,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5817565917969,0.0,0.0,0.000508738681674,290.4669494628906,294.1499938964844,265.76593017578125,264.8369140625,267.5944519042969,265.7712707519531,289.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.54096221923828,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,0.0001012661523418,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.0001066381446435,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,7.876256859162822e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,0.0001066381737473,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,0.000505844829604,290.4580993652344,294.1499938964844,265.7664489746094,264.83258056640625,267.5595092773437,265.768798828125,289.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.432998657226562,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,0.0001012661523418,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259338378906,0.0,0.0,0.0001066381446435,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,7.876256859162822e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,0.0001066381737473,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,0.000505844829604,290.4580993652344,294.1499938964844,265.7664489746094,264.83258056640625,267.5595092773437,265.768798828125,289.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.432998657226562,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0001009813859127,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197082519531,0.0,0.0,0.0001063382733264,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,7.854108116589487e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291931152344,0.0,0.0,0.0001063382951542,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57012939453125,0.0,0.0,0.0005044223507866,290.45367431640625,294.1499938964844,265.7675170898437,264.8311462402344,267.5423583984375,265.76837158203125,289.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.378643035888672,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,0.0001007026730803,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001060447684722,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,7.832430128473788e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,0.000106044797576,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56622314453125,0.0,0.0,0.0005030301399528,290.4492492675781,294.1499938964844,265.7690734863281,264.8302001953125,267.52545166015625,265.7684326171875,289.3094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,-0.0119506269693374,60.0,-17.324581146240234,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.0001001731798169,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001054871900123,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,7.791247480781749e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,0.0001054872118402,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,0.0005003851838409,290.4403991699219,294.1499938964844,265.7735595703125,264.82958984375,267.4923095703125,265.7698974609375,289.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21891975402832,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,0.0001001731798169,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001054871900123,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,7.791247480781749e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,0.0001054872118402,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5584716796875,0.0,0.0,0.0005003851838409,290.4403991699219,294.1499938964844,265.7735595703125,264.82958984375,267.4923095703125,265.7698974609375,289.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.21891975402832,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,9.969556413125248e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0001049842394422,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,7.754100079182535e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,0.0001049842612701,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507202148437,0.0,0.0,0.0004979994264431,290.4315795898437,294.1499938964844,265.7797546386719,264.8305969238281,267.4600524902344,265.7731018066406,289.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.119369506835938,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422302246094,0.0,0.0,9.969556413125248e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,0.0001049842394422,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,7.754100079182535e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,0.0001049842612701,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507202148437,0.0,0.0,0.0004979994264431,290.4315795898437,294.1499938964844,265.7797546386719,264.8305969238281,267.4600524902344,265.7731018066406,289.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.119369506835938,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,9.928435611072928e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,0.0001045512181008,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,7.72211715229787e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,0.0001045512399286,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,0.0004959453945048,290.4227294921875,294.1499938964844,265.7874755859375,264.8330993652344,267.4286804199219,265.7778625488281,289.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.02874183654785,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,9.928435611072928e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,0.0001045512181008,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,7.72211715229787e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,0.0001045512399286,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,0.0004959453945048,290.4227294921875,294.1499938964844,265.7874755859375,264.8330993652344,267.4286804199219,265.7778625488281,289.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.02874183654785,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,9.89484178717248e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,0.0001041974610416,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,7.695988460909575e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0001041974828694,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,0.0004942673258483,290.4139099121094,294.1499938964844,265.7965087890625,264.8369140625,267.3981628417969,265.7840576171875,289.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212410638312576e-08,0.0010542785748839,-0.0310376230627298,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.949283599853516,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,9.89484178717248e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,0.0001041974610416,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,7.695988460909575e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0001041974828694,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53515625,0.0,0.0,0.0004942673258483,290.4139099121094,294.1499938964844,265.7965087890625,264.8369140625,267.3981628417969,265.7840576171875,289.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212410638312576e-08,0.0010542785748839,-0.0310376230627298,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.949283599853516,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,9.880983270704746e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583984375,0.0,0.0,0.0001040515198837,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,7.685209857299924e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,0.0001040515489876,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53125,0.0,0.0,0.000493575062137,290.40948486328125,294.1499938964844,265.80145263671875,264.8392639160156,267.3832702636719,265.7876281738281,289.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039734542668157e-08,0.0010528019629418,-0.0305857677012681,0.0,0.0,0.0,-0.0107814297080039,60.0,-16.91417694091797,-0.0,-7.557221692877647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,9.868742199614644e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85235595703125,0.0,0.0,0.0001039226190187,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85845947265625,0.0,0.0,7.675689266761765e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682189941406,0.0,0.0,0.0001039226408465,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273742675781,0.0,0.0,0.0004929635906592,290.4050598144531,294.1499938964844,265.8066711425781,264.8418884277344,267.3685302734375,265.79150390625,289.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887208550831474e-08,0.0010514976456761,-0.0301866214722394,0.0,0.0,0.0,-0.0107058156281709,60.0,-16.881786346435547,-0.0,-7.538508128845933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.849026537267493e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.0001037149995681,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,7.660354458494112e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.000103715021396,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.0004919787752442,290.3962097167969,294.1499938964844,265.8178100585937,264.847900390625,267.3396911621094,265.80010986328125,289.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1641545505369777e-08,0.0010493969311937,-0.0295437183231115,0.0,0.0,0.0,-0.0105840293690562,60.0,-16.82522964477539,-0.0,-7.508415222901021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909912109375,0.0,0.0,9.849026537267493e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.0001037149995681,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8463439941406,0.0,0.0,7.660354458494112e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7572631835937,0.0,0.0,0.000103715021396,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.0004919787752442,290.3962097167969,294.1499938964844,265.8178100585937,264.847900390625,267.3396911621094,265.80010986328125,289.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1641545505369777e-08,0.0010493969311937,-0.0295437183231115,0.0,0.0,0.0,-0.0105840293690562,60.0,-16.82522964477539,-0.0,-7.508415222901021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.833535295911132e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282775878906,0.0,0.0,0.0001035518725984,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,7.648306200280786e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,0.0001035518944263,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,0.0004912049626,290.3872985839844,294.1499938964844,265.8297119140625,264.8547668457031,267.3116455078125,265.80975341796875,289.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.777448654174805,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,9.833535295911132e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282775878906,0.0,0.0,0.0001035518725984,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,7.648306200280786e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,0.0001035518944263,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116882324219,0.0,0.0,0.0004912049626,290.3872985839844,294.1499938964844,265.8297119140625,264.8547668457031,267.3116455078125,265.80975341796875,289.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.777448654174805,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,9.820013656280936e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0001034094821079,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221740722656,0.0,0.0,7.637788803549483e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0001034094966598,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038146972656,0.0,0.0,0.0004905295209027,290.37841796875,294.1499938964844,265.8421936035156,264.8623352050781,267.2843933105469,265.8202819824219,289.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463056387379,-0.0285975858569145,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.734617233276367,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
