time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656616210937,0.0,0.0,9.820013656280936e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0001034094821079,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221740722656,0.0,0.0,7.637788803549483e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0001034094966598,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5038146972656,0.0,0.0,0.0004905295209027,290.37841796875,294.1499938964844,265.8421936035156,264.8623352050781,267.2843933105469,265.8202819824219,289.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463056387379,-0.0285975858569145,0.0,0.0,0.0,-0.0104048149660229,60.0,-16.734617233276367,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,9.808020695345476e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043518066406,0.0,0.0,0.0001032831933116,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,7.6284610258881e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0001032832078635,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,0.0004899304476566,290.3694763183594,294.1499938964844,265.8550720214844,264.8704833984375,267.25787353515625,265.8314819335937,289.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064713537693,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.69453239440918,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,9.808020695345476e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043518066406,0.0,0.0,0.0001032831933116,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101501464844,0.0,0.0,7.6284610258881e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244873046875,0.0,0.0,0.0001032832078635,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4959411621094,0.0,0.0,0.0004899304476566,290.3694763183594,294.1499938964844,265.8550720214844,264.8704833984375,267.25787353515625,265.8314819335937,289.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130607546760984e-08,0.0010450278641656,-0.0282064713537693,0.0,0.0,0.0,-0.0103307357057929,60.0,-16.69453239440918,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468017578125,0.0,0.0,9.802512067835778e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,0.0001032251748256,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,7.624176214449108e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0001032251966535,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.0004896553000435,290.364990234375,294.1499938964844,265.8616027832031,264.8747253417969,267.24493408203125,265.8373107910156,289.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.10619620130592e-08,0.0010444408981129,-0.0280267987400293,0.0,0.0,0.0,-0.0102967042475938,60.0,-16.675512313842773,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,9.797410166356713e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924194335937,0.0,0.0,0.0001031714564305,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,7.620208634762093e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135925292969,0.0,0.0,0.0001031714782584,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4880065917969,0.0,0.0,0.000489400466904,290.36053466796875,294.1499938964844,265.8681640625,264.8790588378906,267.232177734375,265.84326171875,289.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998395083561265e-08,0.0010438973549753,-0.0278604142367839,0.0,0.0,0.0,-0.0102651920169591,60.0,-16.657114028930664,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,9.788110764930023e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.000103073529317,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,7.612975605297834e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,0.0001030735511449,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48004150390625,0.0,0.0,0.0004889359115622,290.3515319824219,294.1499938964844,265.8812866210937,264.88787841796875,267.2072448730469,265.8554077148437,289.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429173707962,1.0882521550570344e-08,0.0010429065441712,-0.0275571178644895,0.0,0.0,0.0,-0.0102077480405569,60.0,-16.621912002563477,-0.0,-7.415818714662238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,9.788110764930023e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.780517578125,0.0,0.0,0.000103073529317,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861633300781,0.0,0.0,7.612975605297834e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,0.0001030735511449,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.48004150390625,0.0,0.0,0.0004889359115622,290.3515319824219,294.1499938964844,265.8812866210937,264.88787841796875,267.2072448730469,265.8554077148437,289.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429173707962,1.0882521550570344e-08,0.0010429065441712,-0.0275571178644895,0.0,0.0,0.0,-0.0102077480405569,60.0,-16.621912002563477,-0.0,-7.415818714662238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,9.779939864529295e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0001029874838422,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,7.606620056321844e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,0.0001029875056701,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720458984375,0.0,0.0,0.0004885277594439,290.342529296875,294.1499938964844,265.89422607421875,264.8968200683594,267.18292236328125,265.8677673339844,289.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420467006042,1.0780705217428022e-08,0.0010420358739793,-0.0272906087338924,0.0,0.0,0.0,-0.010157274082303,60.0,-16.58870506286621,-0.0,-7.403441770748034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,9.779939864529295e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0001029874838422,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77423095703125,0.0,0.0,7.606620056321844e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918640136719,0.0,0.0,0.0001029875056701,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720458984375,0.0,0.0,0.0004885277594439,290.342529296875,294.1499938964844,265.89422607421875,264.8968200683594,267.18292236328125,265.8677673339844,289.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420467006042,1.0780705217428022e-08,0.0010420358739793,-0.0272906087338924,0.0,0.0,0.0,-0.010157274082303,60.0,-16.58870506286621,-0.0,-7.403441770748034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,9.772706835065036e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0001029113191179,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,7.600995013490319e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,0.0001029113409458,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,0.0004881664935965,290.33349609375,294.1499938964844,265.9068298339844,264.9057312011719,267.1593322753906,265.88018798828125,289.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412759147584,1.069057997682421e-08,0.0010412652045488,-0.0270546954125165,0.0,0.0,0.0,-0.0101125948131084,60.0,-16.55760955810547,-0.0,-7.392494438818177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,9.772706835065036e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0001029113191179,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,7.600995013490319e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6809997558594,0.0,0.0,0.0001029113409458,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640197753906,0.0,0.0,0.0004881664935965,290.33349609375,294.1499938964844,265.9068298339844,264.9057312011719,267.1593322753906,265.88018798828125,289.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412759147584,1.069057997682421e-08,0.0010412652045488,-0.0270546954125165,0.0,0.0,0.0,-0.0101125948131084,60.0,-16.55760955810547,-0.0,-7.392494438818177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,9.766210860107094e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001028429105645,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,7.595941860927269e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0001028429251164,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,0.0004878419858869,290.3244323730469,294.1499938964844,265.9188842773437,264.9144592285156,267.1364440917969,265.8924560546875,289.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609629619295902e-08,0.0010405729990452,-0.0268427934497594,0.0,0.0,0.0,-0.0100724641233682,60.0,-16.52836799621582,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,9.766210860107094e-05,291.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001028429105645,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,7.595941860927269e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0001028429251164,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,0.0004878419858869,290.3244323730469,294.1499938964844,265.9188842773437,264.9144592285156,267.1364440917969,265.8924560546875,289.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609629619295902e-08,0.0010405729990452,-0.0268427934497594,0.0,0.0,0.0,-0.0100724641233682,60.0,-16.52836799621582,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.784423828125,0.0,0.0,9.763205889612436e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,0.0001028112674248,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,7.593604823341593e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647033691406,0.0,0.0,0.0001028112819767,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519348144531,0.0,0.0,0.0004876918974332,290.3199157714844,294.1499938964844,265.9246520996094,264.9187316894531,267.125244140625,265.8984680175781,289.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402633342891,1.0572184017121344e-08,0.0010402528569102,-0.0267447736114263,0.0,0.0,0.0,-0.010053901001811,60.0,-16.514413833618164,-0.0,-7.378125133072899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782287597656,0.0,0.0,9.760294778971002e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0001027806065394,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.738525390625,0.0,0.0,7.591340545332059e-05,290.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,0.0001027806283673,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479064941406,0.0,0.0,0.0004875464655924,290.3153686523437,294.1499938964844,265.93023681640625,264.9228515625,267.1142272949219,265.9043884277344,289.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399530874565,1.0535908145925532e-08,0.0010399426100775,-0.0266498140990734,0.0,0.0,0.0,-0.0100359171628952,60.0,-16.500782012939453,-0.0,-7.373724741910338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658386230469,0.0,0.0,9.754734492162244e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001027220569085,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,7.58701644372195e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0001027220787364,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397888183594,0.0,0.0,0.0004872687277384,290.3062438964844,294.1499938964844,265.940673828125,264.9307861328125,267.0926208496094,265.9158630371094,289.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624011939984e-08,0.0010393501725047,-0.0264684464782476,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.474515914916992,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658386230469,0.0,0.0,9.754734492162244e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,0.0001027220569085,290.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,7.58701644372195e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0001027220787364,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397888183594,0.0,0.0,0.0004872687277384,290.3062438964844,294.1499938964844,265.940673828125,264.9307861328125,267.0926208496094,265.9158630371094,289.110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624011939984e-08,0.0010393501725047,-0.0264684464782476,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.474515914916992,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.0001026654645102,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,7.582836406072602e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,0.0001026654790621,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.431640625,0.0,0.0,0.0004870002740062,290.2970886230469,294.1499938964844,265.95001220703125,264.93804931640625,267.07159423828125,265.9266662597656,289.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.449472427368164,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535095214844,0.0,0.0,9.749359742272644e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.0001026654645102,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,7.582836406072602e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,0.0001026654790621,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.431640625,0.0,0.0,0.0004870002740062,290.2970886230469,294.1499938964844,265.95001220703125,264.93804931640625,267.07159423828125,265.9266662597656,289.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.449472427368164,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,9.74399663391523e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69781494140625,0.0,0.0,0.0001026089812512,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,7.578664371976629e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268005371094,0.0,0.0,0.0001026090030791,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234619140625,0.0,0.0,0.0004867323732469,290.2879333496094,294.1499938964844,265.9595642089844,264.9462890625,267.0511169433594,265.9369201660156,289.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42498207092285,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411804199219,0.0,0.0,9.74399663391523e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69781494140625,0.0,0.0,0.0001026089812512,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,7.578664371976629e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268005371094,0.0,0.0,0.0001026090030791,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234619140625,0.0,0.0,0.0004867323732469,290.2879333496094,294.1499938964844,265.9595642089844,264.9462890625,267.0511169433594,265.9369201660156,289.08563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42498207092285,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,9.73857386270538e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,0.0001025518795358,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,7.574446499347687e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,0.0001025518940878,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,0.0004864615038968,290.2787170410156,294.1499938964844,265.9707336425781,264.9571228027344,267.03125,265.947265625,289.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.399824142456055,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7288818359375,0.0,0.0,9.73857386270538e-05,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6860656738281,0.0,0.0,0.0001025518795358,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911926269531,0.0,0.0,7.574446499347687e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,0.0001025518940878,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,0.0004864615038968,290.2787170410156,294.1499938964844,265.9707336425781,264.9571228027344,267.03125,265.947265625,289.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.399824142456055,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,9.735846106195822e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.0001025231540552,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852722167969,0.0,0.0,7.572324830107391e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0001025231686071,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111328125,0.0,0.0,0.0004863252397626,290.27410888671875,294.1499938964844,265.97686767578125,264.96343994140625,267.02154541015625,265.95263671875,289.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.3868465423584,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,9.73311034613289e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6743469238281,0.0,0.0,0.000102494341263,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67938232421875,0.0,0.0,7.570197340101004e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051330566406,0.0,0.0,0.0001024943630909,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4070129394531,0.0,0.0,0.0004861885972786,290.2695007324219,294.1499938964844,265.9833679199219,264.9703063964844,267.0119934082031,265.95819091796875,289.06121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.373620986938477,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66265869140625,0.0,0.0,0.0001024365410557,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,7.565927808173001e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943298339844,0.0,0.0,0.0001024365556077,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39874267578125,0.0,0.0,0.0004859143809881,290.26025390625,294.1499938964844,265.9973449707031,264.9857177734375,266.9933776855469,265.969970703125,289.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.346454620361328,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.704345703125,0.0,0.0,9.727620636112988e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66265869140625,0.0,0.0,0.0001024365410557,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,7.565927808173001e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943298339844,0.0,0.0,0.0001024365556077,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39874267578125,0.0,0.0,0.0004859143809881,290.26025390625,294.1499938964844,265.9973449707031,264.9857177734375,266.9933776855469,265.969970703125,289.049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.346454620361328,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,9.722119284560904e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,0.0001023786026053,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,7.5616488175001e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58349609375,0.0,0.0,0.0001023786171572,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,0.0004856395826209,290.2509460449219,294.1499938964844,266.0125732421875,265.0031433105469,266.9753723144531,265.9826965332031,289.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.318378448486328,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,9.722119284560904e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65093994140625,0.0,0.0,0.0001023786026053,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6558532714844,0.0,0.0,7.5616488175001e-05,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58349609375,0.0,0.0,0.0001023786171572,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39044189453125,0.0,0.0,0.0004856395826209,290.2509460449219,294.1499938964844,266.0125732421875,265.0031433105469,266.9753723144531,265.9826965332031,289.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.318378448486328,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,9.716616477817296e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392822265625,0.0,0.0,0.0001023206568788,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,7.557368371635675e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,0.0001023206714307,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,0.0004853646969422,290.2416381835937,294.1499938964844,266.0289306640625,265.0223999023437,266.9580078125,265.9964904785156,289.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.289501190185547,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,9.716616477817296e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392822265625,0.0,0.0,0.0001023206568788,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441345214844,0.0,0.0,7.557368371635675e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,0.0001023206714307,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3821105957031,0.0,0.0,0.0004853646969422,290.2416381835937,294.1499938964844,266.0289306640625,265.0223999023437,266.9580078125,265.9964904785156,289.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.289501190185547,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,9.711123129818588e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,0.0001022628057398,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,7.553095929324627e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618896484375,0.0,0.0,0.0001022628275677,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3737487792969,0.0,0.0,0.0004850903060287,290.2322998046875,294.1499938964844,266.0462951660156,265.0433349609375,266.9412841796875,266.0112609863281,289.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.259923934936523,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,9.711123129818588e-05,291.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,0.0001022628057398,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,7.553095929324627e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618896484375,0.0,0.0,0.0001022628275677,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3737487792969,0.0,0.0,0.0004850903060287,290.2322998046875,294.1499938964844,266.0462951660156,265.0433349609375,266.9412841796875,266.0112609863281,289.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.259923934936523,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6616516113281,0.0,0.0,9.708382276585326e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217956542969,0.0,0.0,0.000102233942016,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265563964844,0.0,0.0,7.550964073743671e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564880371094,0.0,0.0,0.0001022339638439,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695678710937,0.0,0.0,0.0004849534016102,290.2276306152344,294.1499938964844,266.0552978515625,265.05438232421875,266.93316650390625,266.0190124511719,289.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.24490737915039,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65557861328125,0.0,0.0,9.705647244118154e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.615966796875,0.0,0.0,0.0001022051510517,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,7.548837311333045e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55108642578125,0.0,0.0,0.0001022051656036,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,0.00048481678823,290.22296142578125,294.1499938964844,266.06451416015625,265.0657653808594,266.9252014160156,266.0270080566406,289.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.22974967956543,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434326171875,0.0,0.0,9.700199734652416e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0001021477801259,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,7.544599793618545e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.540283203125,0.0,0.0,0.0001021477946778,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35693359375,0.0,0.0,0.0004845446674153,290.21356201171875,294.1499938964844,266.0835266113281,265.0895080566406,266.9097900390625,266.04364013671875,288.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.199066162109375,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6434326171875,0.0,0.0,9.700199734652416e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0001021477801259,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,7.544599793618545e-05,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.540283203125,0.0,0.0,0.0001021477946778,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35693359375,0.0,0.0,0.0004845446674153,290.21356201171875,294.1499938964844,266.0835266113281,265.0895080566406,266.9097900390625,266.04364013671875,288.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.199066162109375,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,9.694782784208655e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.0,0.0,0.0001020907366182,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,7.540387014159933e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52947998046875,0.0,0.0,0.0001020907584461,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,0.0004842740891035,290.20416259765625,294.1499938964844,266.1031799316406,265.1143798828125,266.8949890136719,266.06109619140625,288.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.167980194091797,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,9.694782784208655e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927124023437,0.0,0.0,0.0001020907366182,290.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5973205566406,0.0,0.0,7.540387014159933e-05,290.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52947998046875,0.0,0.0,0.0001020907584461,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484802246094,0.0,0.0,0.0004842740891035,290.20416259765625,294.1499938964844,266.1031799316406,265.1143798828125,266.8949890136719,266.06109619140625,288.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.167980194091797,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
