time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192321777344,0.0,0.0,9.689406579127537e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.000102034122392,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856628417969,0.0,0.0,7.536205521319062e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.0001020341369439,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399963378906,0.0,0.0,0.0004840055480599,290.1947326660156,294.1499938964844,266.12335205078125,265.1402282714844,266.880859375,266.07928466796875,288.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13657569885254,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192321777344,0.0,0.0,9.689406579127537e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,0.000102034122392,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5856628417969,0.0,0.0,7.536205521319062e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5187072753906,0.0,0.0,0.0001020341369439,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3399963378906,0.0,0.0,0.0004840055480599,290.1947326660156,294.1499938964844,266.12335205078125,265.1402282714844,266.880859375,266.07928466796875,288.96466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.13657569885254,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56951904296875,0.0,0.0,0.0001019779665512,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,7.532057497883216e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079040527344,0.0,0.0,0.0001019779811031,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315124511719,0.0,0.0,0.0004837391606997,290.1852722167969,294.1499938964844,266.1439514160156,265.16680908203125,266.8673400878906,266.0980834960937,288.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.104951858520508,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56951904296875,0.0,0.0,0.0001019779665512,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,7.532057497883216e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079040527344,0.0,0.0,0.0001019779811031,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3315124511719,0.0,0.0,0.0004837391606997,290.1852722167969,294.1499938964844,266.1439514160156,265.16680908203125,266.8673400878906,266.0980834960937,288.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.104951858520508,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011047363281,0.0,0.0,9.681424853624776e-05,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5637512207031,0.0,0.0,0.0001019500705297,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682067871094,0.0,0.0,7.52999767428264e-05,290.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50250244140625,0.0,0.0,0.0001019500850816,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3272399902344,0.0,0.0,0.0004836068546865,290.1805114746094,294.1499938964844,266.15435791015625,265.18035888671875,266.86083984375,266.1076965332031,288.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.08908462524414,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950927734375,0.0,0.0,9.67879022937268e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579528808594,0.0,0.0,0.0001019223345792,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623779296875,0.0,0.0,7.527948764618486e-05,290.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49713134765625,0.0,0.0,0.0001019223491312,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,0.000483475276269,290.17578125,294.1499938964844,266.1648254394531,265.19403076171875,266.8544616699219,266.117431640625,288.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.073196411132812,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,0.0001018673065118,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,7.523884414695203e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,0.0001018673210637,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143920898437,0.0,0.0,0.0004832142440136,290.1662902832031,294.1499938964844,266.1858825683594,265.2216186523437,266.8422241210937,266.1371765136719,288.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.041406631469727,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58306884765625,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54638671875,0.0,0.0,0.0001018673065118,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507507324219,0.0,0.0,7.523884414695203e-05,290.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,0.0001018673210637,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143920898437,0.0,0.0,0.0004832142440136,290.1662902832031,294.1499938964844,266.1858825683594,265.2216186523437,266.8422241210937,266.1371765136719,288.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.041406631469727,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53485107421875,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,7.519864448113367e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755554199219,0.0,0.0,0.0001018128969008,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,0.0004829560930375,290.15673828125,294.1499938964844,266.2070007324219,265.2494812011719,266.8305969238281,266.1572265625,288.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.009662628173828,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.571044921875,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53485107421875,0.0,0.0,0.0001018128823488,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,7.519864448113367e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755554199219,0.0,0.0,0.0001018128969008,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,0.0004829560930375,290.15673828125,294.1499938964844,266.2070007324219,265.2494812011719,266.8305969238281,266.1572265625,288.9169616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.009662628173828,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590209960937,0.0,0.0,9.663300443207844e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,0.0001017592076095,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,7.51590050640516e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647521972656,0.0,0.0,0.0001017592221614,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972106933594,0.0,0.0,0.0004827014927286,290.1471862792969,294.1499938964844,266.2280578613281,265.2773742675781,266.819580078125,266.1774597167969,288.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.978074073791504,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590209960937,0.0,0.0,9.663300443207844e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233154296875,0.0,0.0,0.0001017592076095,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5275573730469,0.0,0.0,7.51590050640516e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647521972656,0.0,0.0,0.0001017592221614,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972106933594,0.0,0.0,0.0004827014927286,290.1471862792969,294.1499938964844,266.2280578613281,265.2773742675781,266.819580078125,266.1774597167969,288.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.978074073791504,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54705810546875,0.0,0.0,9.658271301304922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.00010170625319,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539794921875,0.0,0.0,0.0001017062677419,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,0.0004824503266718,290.1376037597656,294.1499938964844,266.2489318847656,265.3051147460937,266.80908203125,266.19781494140625,288.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264629063920893e-09,0.0010290722129866,-0.02332154661417,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.946702003479004,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54705810546875,0.0,0.0,9.658271301304922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51177978515625,0.0,0.0,0.00010170625319,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5159912109375,0.0,0.0,7.511989679187536e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4539794921875,0.0,0.0,0.0001017062677419,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,0.0004824503266718,290.1376037597656,294.1499938964844,266.2489318847656,265.3051147460937,266.80908203125,266.19781494140625,288.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264629063920893e-09,0.0010290722129866,-0.02332154661417,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.946702003479004,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54107666015625,0.0,0.0,9.655790927354246e-05,291.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5060119628906,0.0,0.0,0.0001016801325022,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101928710937,0.0,0.0,7.510060095228255e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,0.0001016801470541,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842102050781,0.0,0.0,0.0004823264025617,290.1328125,294.1499938964844,266.2592468261719,265.31890869140625,266.8040771484375,266.2079772949219,288.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.0232406053692102,0.0,0.0,0.0,-0.009390365332365,60.0,-15.931143760681152,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5350952148437,0.0,0.0,9.653329470893368e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.500244140625,0.0,0.0,0.0001016542155412,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50439453125,0.0,0.0,7.508145790779963e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432067871094,0.0,0.0,0.0001016542300931,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,0.0004822034679818,290.1280212402344,294.1499938964844,266.2695007324219,265.33258056640625,266.7992248535156,266.2181396484375,288.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203052542261504e-09,0.001028545666486,-0.0231603160500526,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.91567611694336,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52313232421875,0.0,0.0,9.648485138313843e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,0.0001016032038023,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,0.0001016032183542,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,0.0004819614696316,290.118408203125,294.1499938964844,266.2896423339844,265.3595275878906,266.7898864746094,266.2383117675781,288.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142685719609744e-09,0.001028029480949,-0.0230022519826889,0.0,0.0,0.0,-0.009345238097012,60.0,-15.885103225708008,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52313232421875,0.0,0.0,9.648485138313843e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,0.0001016032038023,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49285888671875,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,0.0001016032183542,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27117919921875,0.0,0.0,0.0004819614696316,290.118408203125,294.1499938964844,266.2896423339844,265.3595275878906,266.7898864746094,266.2383117675781,288.86962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142685719609744e-09,0.001028029480949,-0.0230022519826889,0.0,0.0,0.0,-0.009345238097012,60.0,-15.885103225708008,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,9.643733937991784e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772644042969,0.0,0.0,0.0001015531670418,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216613769531,0.0,0.0,0.0001015531815937,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,0.000481724156998,290.1087646484375,294.1499938964844,266.30926513671875,265.38580322265625,266.78106689453125,266.2582702636719,288.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.855002403259276,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,9.643733937991784e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772644042969,0.0,0.0,0.0001015531670418,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812927246094,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216613769531,0.0,0.0,0.0001015531815937,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624816894531,0.0,0.0,0.000481724156998,290.1087646484375,294.1499938964844,266.30926513671875,265.38580322265625,266.78106689453125,266.2582702636719,288.8578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.855002403259276,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,9.639116615289822e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.000101504549093,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697570800781,0.0,0.0,7.497091428376734e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.410888671875,0.0,0.0,0.0001015045636449,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25372314453125,0.0,0.0,0.0004814935091417,290.0990905761719,294.1499938964844,266.3282470703125,265.41119384765625,266.7727966308594,266.2778625488281,288.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025950653551718e-09,0.0010270312195643,-0.0226965881884098,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.825611114501951,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,9.639116615289822e-05,291.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657897949219,0.0,0.0,0.000101504549093,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4697570800781,0.0,0.0,7.497091428376734e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.410888671875,0.0,0.0,0.0001015045636449,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25372314453125,0.0,0.0,0.0004814935091417,290.0990905761719,294.1499938964844,266.3282470703125,265.41119384765625,266.7727966308594,266.2778625488281,288.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025950653551718e-09,0.0010270312195643,-0.0226965881884098,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.825611114501951,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,0.0001014571244013,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,7.493588782381266e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40008544921875,0.0,0.0,0.0001014571389532,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0,0.0004812685947399,290.08941650390625,294.1499938964844,266.346435546875,265.435546875,266.76495361328125,266.2970275878906,288.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969840870065582e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.796844482421877,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4873962402344,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,0.0001014571244013,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.458251953125,0.0,0.0,7.493588782381266e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40008544921875,0.0,0.0,0.0001014571389532,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0,0.0004812685947399,290.08941650390625,294.1499938964844,266.346435546875,265.435546875,266.76495361328125,266.2970275878906,288.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969840870065582e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.796844482421877,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,9.632429282646626e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,0.0001014341250993,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,7.491889846278355e-05,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,0.0001014341396512,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24053955078125,0.0,0.0,0.0004811594553757,290.0845642089844,294.1499938964844,266.3551940917969,265.4472961425781,266.76123046875,266.3063659667969,288.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942620866037032e-09,0.0010263187577947,-0.0224783904850482,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.782821655273438,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,9.630277781980112e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428405761719,0.0,0.0,0.0001014114677673,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4467163085937,0.0,0.0,7.490216376027092e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893127441406,0.0,0.0,0.0001014114823192,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23614501953125,0.0,0.0,0.0004810520040336,290.0796813964844,294.1499938964844,266.3637390136719,265.45867919921875,266.75762939453125,266.3155822753906,288.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.768999099731444,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,9.626129030948503e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.431396484375,0.0,0.0,0.0001013677829178,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785400390625,0.0,0.0,0.0001013677974697,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,0.000480844755657,290.0699768066406,294.1499938964844,266.3800354003906,265.4803771972656,266.750732421875,266.3334045410156,288.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256562381982,8.864117440054997e-09,0.0010256473906338,-0.0222728252410888,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.742156982421877,-0.0,-7.172376825792527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,9.626129030948503e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.431396484375,0.0,0.0,0.0001013677829178,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785400390625,0.0,0.0,0.0001013677974697,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273254394531,0.0,0.0,0.000480844755657,290.0699768066406,294.1499938964844,266.3800354003906,265.4803771972656,266.750732421875,266.3334045410156,288.8109741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256562381982,8.864117440054997e-09,0.0010256473906338,-0.0222728252410888,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.742156982421877,-0.0,-7.172376825792527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,9.622162178857252e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,0.0001013260116451,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237365722656,0.0,0.0,7.483904482796788e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677673339844,0.0,0.0,0.000101326018921,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0004806466167792,290.0602111816406,294.1499938964844,266.39520263671875,265.50048828125,266.7442321777344,266.3504943847656,288.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252335341647,8.814688534641846e-09,0.0010252248030155,-0.0221433937549591,0.0,0.0,0.0,-0.0091826356947422,60.0,-15.716306686401367,-0.0,-7.166466531316473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517822265625,0.0,0.0,9.622162178857252e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,0.0001013260116451,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237365722656,0.0,0.0,7.483904482796788e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677673339844,0.0,0.0,0.000101326018921,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.0004806466167792,290.0602111816406,294.1499938964844,266.39520263671875,265.50048828125,266.7442321777344,266.3504943847656,288.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252335341647,8.814688534641846e-09,0.0010252248030155,-0.0221433937549591,0.0,0.0,0.0,-0.0091826356947422,60.0,-15.716306686401367,-0.0,-7.166466531316473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43994140625,0.0,0.0,9.618438343750312e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40850830078125,0.0,0.0,0.0001012867942336,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,7.481007924070582e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35699462890625,0.0,0.0,0.0001012868015095,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,0.0004804605850949,290.0504455566406,294.1499938964844,266.4091186523437,265.518798828125,266.73809814453125,266.3666687011719,288.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248366743326,8.768283876747773e-09,0.0010248279431834,-0.0220218785107135,0.0,0.0,0.0,-0.0091596310958266,60.0,-15.691679954528809,-0.0,-7.160919324178394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.43994140625,0.0,0.0,9.618438343750312e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40850830078125,0.0,0.0,0.0001012867942336,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,7.481007924070582e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35699462890625,0.0,0.0,0.0001012868015095,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,0.0004804605850949,290.0504455566406,294.1499938964844,266.4091186523437,265.518798828125,266.73809814453125,266.3666687011719,288.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248366743326,8.768283876747773e-09,0.0010248279431834,-0.0220218785107135,0.0,0.0,0.0,-0.0091596310958266,60.0,-15.691679954528809,-0.0,-7.160919324178394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,9.614974987925962e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970642089844,0.0,0.0,0.000101250319858,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,7.478314364561811e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,0.0001012503344099,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,0.0004802875919267,290.0406494140625,294.1499938964844,266.42169189453125,265.53515625,266.7322998046875,266.3818664550781,288.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244676377624,8.725128175512964e-09,0.0010244589066132,-0.0219088718295097,0.0,0.0,0.0,-0.0091382367536425,60.0,-15.668370246887209,-0.0,-7.155762915544983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281005859375,0.0,0.0,9.614974987925962e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970642089844,0.0,0.0,0.000101250319858,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,7.478314364561811e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,0.0001012503344099,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,0.0004802875919267,290.0406494140625,294.1499938964844,266.42169189453125,265.53515625,266.7322998046875,266.3818664550781,288.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244676377624,8.725128175512964e-09,0.0010244589066132,-0.0219088718295097,0.0,0.0,0.0,-0.0091382367536425,60.0,-15.668370246887209,-0.0,-7.155762915544983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4222106933594,0.0,0.0,9.613355359761044e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.391357421875,0.0,0.0,0.0001012332722893,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3950500488281,0.0,0.0,7.477054896298796e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001012332795653,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962280273437,0.0,0.0,0.0004802067123819,290.0357360839844,294.1499938964844,266.4273986816406,265.5425109863281,266.72955322265625,266.3890075683594,288.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242951102554,8.704950538174216e-09,0.0010242863791063,-0.0218560341745615,0.0,0.0,0.0,-0.0091282334178686,60.0,-15.657281875610352,-0.0,-7.153352754585286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,9.611818677512927e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856506347656,0.0,0.0,0.0001012170905596,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893127441406,0.0,0.0,7.475859456462786e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33544921875,0.0,0.0,0.0001012170978356,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917419433594,0.0,0.0,0.0004801299655809,290.0308532714844,294.1499938964844,266.4327697753906,265.54931640625,266.7268371582031,266.3958740234375,288.76446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241313138976,8.685802299623901e-09,0.0010241226991638,-0.0218058917671442,0.0,0.0,0.0,-0.0091187413781881,60.0,-15.646578788757324,-0.0,-7.151065517518873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,9.609021799406035e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742370605469,0.0,0.0,0.0001011876302072,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,7.473683945136145e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,0.0001011876374832,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18280029296875,0.0,0.0,0.0004799902089871,290.02099609375,294.1499938964844,266.4422302246094,265.5611572265625,266.7216491699219,266.4086303710937,288.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238331742584,8.650942184829091e-09,0.0010238245595246,-0.0217146072536706,0.0,0.0,0.0,-0.0091014597564935,60.0,-15.626429557800291,-0.0,-7.14690315817279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,9.609021799406035e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3742370605469,0.0,0.0,0.0001011876302072,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,7.473683945136145e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,0.0001011876374832,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18280029296875,0.0,0.0,0.0004799902089871,290.02099609375,294.1499938964844,266.4422302246094,265.5611572265625,266.7216491699219,266.4086303710937,288.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238331742584,8.650942184829091e-09,0.0010238245595246,-0.0217146072536706,0.0,0.0,0.0,-0.0091014597564935,60.0,-15.626429557800291,-0.0,-7.14690315817279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927001953125,0.0,0.0,9.606609819456936e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,0.0001011622298392,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,7.471807475667447e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,0.0001011622443911,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,0.0004798697482328,290.0111389160156,294.1499938964844,266.45001220703125,265.5704650878906,266.7167053222656,266.4201354980469,288.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235761292278,8.620887115284859e-09,0.001023567514494,-0.0216359011828899,0.0,0.0,0.0,-0.0090865595266222,60.0,-15.607909202575684,-0.0,-7.143314917357203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
