time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927001953125,0.0,0.0,9.606609819456936e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,0.0001011622298392,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36639404296875,0.0,0.0,7.471807475667447e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,0.0001011622443911,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.173828125,0.0,0.0,0.0004798697482328,290.0111389160156,294.1499938964844,266.45001220703125,265.5704650878906,266.7167053222656,266.4201354980469,288.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235761292278,8.620887115284859e-09,0.001023567514494,-0.0216359011828899,0.0,0.0,0.0,-0.0090865595266222,60.0,-15.607909202575684,-0.0,-7.143314917357203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,9.604654769646004e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,0.0001011416461551,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,7.470287528121844e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,0.000101141660707,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648254394531,0.0,0.0,0.0004797721048817,290.00128173828125,294.1499938964844,266.455810546875,265.5771484375,266.7119445800781,266.4301452636719,288.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233678622171,8.596530598481422e-09,0.0010233592474833,-0.0215721204876899,0.0,0.0,0.0,-0.0090744849294424,60.0,-15.591439247131348,-0.0,-7.140408087025207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,9.604654769646004e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,0.0001011416461551,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,7.470287528121844e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3031005859375,0.0,0.0,0.000101141660707,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648254394531,0.0,0.0,0.0004797721048817,290.00128173828125,294.1499938964844,266.455810546875,265.5771484375,266.7119445800781,266.4301452636719,288.72979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233678622171,8.596530598481422e-09,0.0010233592474833,-0.0215721204876899,0.0,0.0,0.0,-0.0090744849294424,60.0,-15.591439247131348,-0.0,-7.140408087025207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,9.603305079508571e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001011274362099,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.343505859375,0.0,0.0,7.469237607438117e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,0.0001011274434858,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,0.0004797047004103,289.99139404296875,294.1499938964844,266.4595642089844,265.5813293457031,266.7073669433594,266.4385070800781,288.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232239728793,8.579709387390722e-09,0.0010232153581455,-0.0215280726552009,0.0,0.0,0.0,-0.0090661458671092,60.0,-15.577232360839844,-0.0,-7.138400803796685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,9.603305079508571e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34002685546875,0.0,0.0,0.0001011274362099,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.343505859375,0.0,0.0,7.469237607438117e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,0.0001011274434858,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557922363281,0.0,0.0,0.0004797047004103,289.99139404296875,294.1499938964844,266.4595642089844,265.5813293457031,266.7073669433594,266.4385070800781,288.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232239728793,8.579709387390722e-09,0.0010232153581455,-0.0215280726552009,0.0,0.0,0.0,-0.0090661458671092,60.0,-15.577232360839844,-0.0,-7.138400803796685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,9.602926002116874e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343200683594,0.0,0.0,0.0001011234344332,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377685546875,0.0,0.0,7.468942203558981e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28692626953125,0.0,0.0,0.0001011234489851,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0004796857538167,289.9864196777344,294.1499938964844,266.460693359375,265.58251953125,266.7051086425781,266.4419860839844,288.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231834603473,8.574976284592141e-09,0.0010231748456135,-0.0215156786143779,0.0,0.0,0.0,-0.0090637998655438,60.0,-15.57112979888916,-0.0,-7.137835922321757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573913574219,0.0,0.0,9.602915088180453e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,0.0001011233252938,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320617675781,0.0,0.0,7.468934200005606e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28155517578125,0.0,0.0,0.0001011233398457,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,0.0004796852008439,289.9814758300781,294.1499938964844,266.4613342285156,265.5830993652344,266.7029113769531,266.44500732421875,288.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231822961941,8.574842169650765e-09,0.0010231737978756,-0.0215153247117996,0.0,0.0,0.0,-0.0090637328103184,60.0,-15.565829277038574,-0.0,-7.137819579838833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456115722656,0.0,0.0,9.604053775547072e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172302246094,0.0,0.0,0.000101135316072,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,7.469819684047252e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,0.0001011353233479,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0004797420988325,289.9715270996094,294.1499938964844,266.4611511230469,265.5825500488281,266.69854736328125,266.4498596191406,288.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233036009594,8.589022826299697e-09,0.0010232949862256,-0.0215524621307849,0.0,0.0,0.0,-0.0090707633644342,60.0,-15.55754280090332,-0.0,-7.139512092635415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456115722656,0.0,0.0,9.604053775547072e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3172302246094,0.0,0.0,0.000101135316072,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,7.469819684047252e-05,290.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.270751953125,0.0,0.0,0.0001011353233479,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0004797420988325,289.9715270996094,294.1499938964844,266.4611511230469,265.5825500488281,266.69854736328125,266.4498596191406,288.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233036009594,8.589022826299697e-09,0.0010232949862256,-0.0215524621307849,0.0,0.0,0.0,-0.0090707633644342,60.0,-15.55754280090332,-0.0,-7.139512092635415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,9.607314132153988e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,0.00010116964404,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,7.472355355275795e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,0.0001011696585919,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,0.0004799049638677,289.9615478515625,294.1499938964844,266.45904541015625,265.5797424316406,266.6942138671875,266.452880859375,288.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236508678644,8.629639225432584e-09,0.0010236421367153,-0.0216588210314512,0.0,0.0,0.0,-0.0090908976271748,60.0,-15.553617477416992,-0.0,-7.144359415178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,9.607314132153988e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30584716796875,0.0,0.0,0.00010116964404,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,7.472355355275795e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,0.0001011696585919,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1285400390625,0.0,0.0,0.0004799049638677,289.9615478515625,294.1499938964844,266.45904541015625,265.5797424316406,266.6942138671875,266.452880859375,288.683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236508678644,8.629639225432584e-09,0.0010236421367153,-0.0216588210314512,0.0,0.0,0.0,-0.0090908976271748,60.0,-15.553617477416992,-0.0,-7.144359415178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221130371094,0.0,0.0,9.613123256713152e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0001012308202916,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,7.476873724954203e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.0001012308275676,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,0.0004801951290573,289.9515686035156,294.1499938964844,266.4551086425781,265.5747985839844,266.68994140625,266.45391845703125,288.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242696152999,8.702008891248171e-09,0.0010242608841508,-0.0218483302742242,0.0,0.0,0.0,-0.0091267740353941,60.0,-15.554978370666504,-0.0,-7.153001035931086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221130371094,0.0,0.0,9.613123256713152e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2944641113281,0.0,0.0,0.0001012308202916,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,7.476873724954203e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,0.0001012308275676,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,0.0004801951290573,289.9515686035156,294.1499938964844,266.4551086425781,265.5747985839844,266.68994140625,266.45391845703125,288.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242696152999,8.702008891248171e-09,0.0010242608841508,-0.0218483302742242,0.0,0.0,0.0,-0.0091267740353941,60.0,-15.554978370666504,-0.0,-7.153001035931086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,9.622010838938876e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,0.0001013244109344,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,7.483786612283438e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,0.0001013244254863,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.000480639107991,289.9415588378906,294.1499938964844,266.44940185546875,265.5678100585937,266.68560791015625,266.4532470703125,288.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252165375277,8.812741647545863e-09,0.0010252076899632,-0.0221382956951856,0.0,0.0,0.0,-0.0091816680505871,60.0,-15.561725616455078,-0.0,-7.166233473299144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,9.622010838938876e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830505371094,0.0,0.0,0.0001013244109344,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,7.483786612283438e-05,290.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,0.0001013244254863,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.000480639107991,289.9415588378906,294.1499938964844,266.44940185546875,265.5678100585937,266.68560791015625,266.4532470703125,288.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252165375277,8.812741647545863e-09,0.0010252076899632,-0.0221382956951856,0.0,0.0,0.0,-0.0091816680505871,60.0,-15.561725616455078,-0.0,-7.166233473299144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30450439453125,0.0,0.0,9.627606777939944e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27734375,0.0,0.0,0.0001013833389151,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28057861328125,0.0,0.0,7.488139090128243e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23291015625,0.0,0.0,0.000101383353467,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056213378906,0.0,0.0,0.0004809186211787,289.9365234375,294.1499938964844,266.4458923339844,265.5635681152344,266.6834411621094,266.4521484375,288.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258127003908,8.882459212600224e-09,0.001025803736411,-0.0223208554089069,0.0,0.0,0.0,-0.0092162303626537,60.0,-15.567672729492188,-0.0,-7.174570981760553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986145019531,0.0,0.0,9.634078742237762e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,0.0001014514928101,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748718261719,0.0,0.0,7.493172597605735e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,0.000101451507362,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1010131835937,0.0,0.0,0.0004812419356312,289.9314880371094,294.1499938964844,266.44195556640625,265.5588684082031,266.6812438964844,266.4505615234375,288.64959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265021119266,8.963094266789541e-09,0.0010264931479468,-0.0225319992750883,0.0,0.0,0.0,-0.0092562036588788,60.0,-15.575129508972168,-0.0,-7.184220152112175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868347167969,0.0,0.0,9.649543062550948e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602233886719,0.0,0.0,0.0001016143360175,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,7.505200483137742e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,0.0001016143505694,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.0004820144094992,289.9214172363281,294.1499938964844,266.4328308105469,265.5480651855469,266.6767883300781,266.4461364746094,288.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281497379764,9.15575881776931e-09,0.001028140541166,-0.0230364818125963,0.0,0.0,0.0,-0.0093517154455184,60.0,-15.59463119506836,-0.0,-7.207301422340606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868347167969,0.0,0.0,9.649543062550948e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602233886719,0.0,0.0,0.0001016143360175,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,7.505200483137742e-05,290.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,0.0001016143505694,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.0004820144094992,289.9214172363281,294.1499938964844,266.4328308105469,265.5480651855469,266.6767883300781,266.4461364746094,288.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281497379764,9.15575881776931e-09,0.001028140541166,-0.0230364818125963,0.0,0.0,0.0,-0.0093517154455184,60.0,-15.59463119506836,-0.0,-7.207301422340606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750549316406,0.0,0.0,9.668179700383916e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.248779296875,0.0,0.0,0.0001018105904222,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,7.519695645896718e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,0.0001018106049741,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,0.0004829453246202,289.9112854003906,294.1499938964844,266.4220886230469,265.5354919433594,266.6722412109375,266.4397888183594,288.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301353177055,9.387950861139416e-09,0.0010301258880645,-0.0236444436013698,0.0,0.0,0.0,-0.009466822259128,60.0,-15.620769500732422,-0.0,-7.235167487351647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750549316406,0.0,0.0,9.668179700383916e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.248779296875,0.0,0.0,0.0001018105904222,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,7.519695645896718e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,0.0001018106049741,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,0.0004829453246202,289.9112854003906,294.1499938964844,266.4220886230469,265.5354919433594,266.6722412109375,266.4397888183594,288.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301353177055,9.387950861139416e-09,0.0010301258880645,-0.0236444436013698,0.0,0.0,0.0,-0.009466822259128,60.0,-15.620769500732422,-0.0,-7.235167487351647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,9.689909347798677e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001020394120132,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24041748046875,0.0,0.0,7.536596240242943e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.0001020394265651,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,0.0004840307810809,289.9010925292969,294.1499938964844,266.4097900390625,265.521240234375,266.66754150390625,266.43133544921875,288.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324507020413,9.658680966140313e-09,0.0010324410395696,-0.0243532806634902,0.0,0.0,0.0,-0.0096010360866785,60.0,-15.653558731079102,-0.0,-7.267725976589645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,9.689909347798677e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0001020394120132,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24041748046875,0.0,0.0,7.536596240242943e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19482421875,0.0,0.0,0.0001020394265651,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731506347656,0.0,0.0,0.0004840307810809,289.9010925292969,294.1499938964844,266.4097900390625,265.521240234375,266.66754150390625,266.43133544921875,288.6154479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324507020413,9.658680966140313e-09,0.0010324410395696,-0.0243532806634902,0.0,0.0,0.0,-0.0096010360866785,60.0,-15.653558731079102,-0.0,-7.267725976589645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514343261719,0.0,0.0,9.71410918282345e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.225830078125,0.0,0.0,0.0001022942524286,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,7.555418414995074e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0001022942597046,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,0.0004852396086789,289.8908996582031,294.1499938964844,266.3959655761719,265.50543212890625,266.66265869140625,266.421142578125,288.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350287193432,9.960186453383812e-09,0.0010350188240408,-0.0251426510512828,0.0,0.0,0.0,-0.0097505031153559,60.0,-15.691452026367188,-0.0,-7.304071658609247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514343261719,0.0,0.0,9.71410918282345e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.225830078125,0.0,0.0,0.0001022942524286,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2288818359375,0.0,0.0,7.555418414995074e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0001022942597046,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,0.0004852396086789,289.8908996582031,294.1499938964844,266.3959655761719,265.50543212890625,266.66265869140625,266.421142578125,288.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350287193432,9.960186453383812e-09,0.0010350188240408,-0.0251426510512828,0.0,0.0,0.0,-0.0097505031153559,60.0,-15.691452026367188,-0.0,-7.304071658609247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455139160156,0.0,0.0,9.727029100758956e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200622558594,0.0,0.0,0.0001024303055601,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231140136719,0.0,0.0,7.565467240056023e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,0.000102430312836,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590515136719,0.0,0.0,0.0004858849861193,289.8857727050781,294.1499938964844,266.38848876953125,265.4969482421875,266.66015625,266.41534423828125,288.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364053305238,1.0121160798348685e-08,0.0010363952023908,-0.0255640782415866,0.0,0.0,0.0,-0.0098303044214844,60.0,-15.712268829345703,-0.0,-7.323513528945115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,9.7404008556623e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142944335937,0.0,0.0,0.0001025711171678,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2173156738281,0.0,0.0,7.575867493869737e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728820800781,0.0,0.0,0.0001025711244437,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0543212890625,0.0,0.0,0.0004865529481321,289.880615234375,294.1499938964844,266.38067626953125,265.4881286621094,266.6575927734375,266.4090881347656,288.5927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378300212323,1.0287759977245514e-08,0.001037819776684,-0.0260002184659242,0.0,0.0,0.0,-0.0099128950387239,60.0,-15.734240531921388,-0.0,-7.343662389303064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,9.76819937932305e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027587890625,0.0,0.0,0.0001028638434945,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,7.597488729516044e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.161865234375,0.0,0.0,0.0001028638580464,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,0.000487941520987,289.87030029296875,294.1499938964844,266.3639831542969,265.46942138671875,266.6523132324219,266.3952331542969,288.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634106040185998e-08,0.001040781266056,-0.0269068665802478,0.0,0.0,0.0,-0.0100845927372574,60.0,-15.780962944030762,-0.0,-7.385638411960826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,9.76819937932305e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2027587890625,0.0,0.0,0.0001028638434945,290.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2057189941406,0.0,0.0,7.597488729516044e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.161865234375,0.0,0.0,0.0001028638580464,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448303222656,0.0,0.0,0.000487941520987,289.87030029296875,294.1499938964844,266.3639831542969,265.46942138671875,266.6523132324219,266.3952331542969,288.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634106040185998e-08,0.001040781266056,-0.0269068665802478,0.0,0.0,0.0,-0.0100845927372574,60.0,-15.780962944030762,-0.0,-7.385638411960826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158203125,0.0,0.0,9.796882659429684e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508178710937,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,0.0004893743316642,289.8599548339844,294.1499938964844,266.3459167480469,265.44940185546875,266.64678955078125,266.3796081542969,288.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438369354233,-0.0278423149138689,0.0,0.0,0.0,-0.010261757299304,60.0,-15.830761909484863,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158203125,0.0,0.0,9.796882659429684e-05,291.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941223144531,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508178710937,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,0.0004893743316642,289.8599548339844,294.1499938964844,266.3459167480469,265.44940185546875,266.64678955078125,266.3796081542969,288.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438369354233,-0.0278423149138689,0.0,0.0,0.0,-0.010261757299304,60.0,-15.830761909484863,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038879394531,0.0,0.0,9.82582350843586e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,0.0001034706583595,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,7.642307900823653e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397399902344,0.0,0.0,0.0001034706729114,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257263183594,0.0,0.0,0.0004908199771307,289.8495483398437,294.1499938964844,266.3265991210937,265.4281921386719,266.6409606933594,266.3623046875,288.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352064177572174e-08,0.0010469203116372,-0.0287860948592424,0.0,0.0,0.0,-0.0104405144229531,60.0,-15.88245964050293,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038879394531,0.0,0.0,9.82582350843586e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1795654296875,0.0,0.0,0.0001034706583595,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,7.642307900823653e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1397399902344,0.0,0.0,0.0001034706729114,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0257263183594,0.0,0.0,0.0004908199771307,289.8495483398437,294.1499938964844,266.3265991210937,265.4281921386719,266.6409606933594,266.3623046875,288.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352064177572174e-08,0.0010469203116372,-0.0287860948592424,0.0,0.0,0.0,-0.0104405144229531,60.0,-15.88245964050293,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,9.854512609308586e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679382324219,0.0,0.0,0.0001037727633956,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,0.0001037727779475,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,0.0004922530497424,289.8390808105469,294.1499938964844,266.3059997558594,265.4058837890625,266.6349182128906,266.3436584472656,288.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709504477153132e-08,0.0010499765630811,-0.0297215729951858,0.0,0.0,0.0,-0.0106177125126123,60.0,-15.93511199951172,-0.0,-7.516734257251302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,9.854512609308586e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679382324219,0.0,0.0,0.0001037727633956,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12860107421875,0.0,0.0,0.0001037727779475,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160827636719,0.0,0.0,0.0004922530497424,289.8390808105469,294.1499938964844,266.3059997558594,265.4058837890625,266.6349182128906,266.3436584472656,288.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709504477153132e-08,0.0010499765630811,-0.0297215729951858,0.0,0.0,0.0,-0.0106177125126123,60.0,-15.93511199951172,-0.0,-7.516734257251302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859436035156,0.0,0.0,9.868567576631904e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620788574219,0.0,0.0,0.0001039207709254,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649169921875,0.0,0.0,7.675552478758618e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.123046875,0.0,0.0,0.0001039207854773,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0004929551505483,289.8338317871094,294.1499938964844,266.2952575683594,265.3943176269531,266.6317749023437,266.33367919921875,288.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884620398916468e-08,0.0010514740133658,-0.0301798488944768,0.0,0.0,0.0,-0.0107045248150825,60.0,-15.961533546447754,-0.0,-7.538190516243048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.179931640625,0.0,0.0,9.882348967948928e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15625,0.0,0.0,0.000104065897176,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,7.686271419515833e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174621582031,0.0,0.0,0.0001040659044519,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,0.0004936435725539,289.8285827636719,294.1499938964844,266.28424072265625,265.3825378417969,266.6285400390625,266.3233642578125,288.5361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529542341828,1.2056328380083414e-08,0.0010529422434046,-0.0306291915476322,0.0,0.0,0.0,-0.0107896476984024,60.0,-15.987849235534668,-0.0,-7.559259529443808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679077148437,0.0,0.0,9.908637730404736e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,0.0001043427328113,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,7.706719043198973e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,0.0001043427473632,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,0.0004949567373842,289.8180236816406,294.1499938964844,266.2613220214844,265.3582458496094,266.6218566894531,266.3018493652344,288.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557553032413,1.2383873482235686e-08,0.0010557429632171,-0.0314862877130508,0.0,0.0,0.0,-0.0109520256519317,60.0,-16.039697647094727,-0.0,-7.599530249535746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679077148437,0.0,0.0,9.908637730404736e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1445617675781,0.0,0.0,0.0001043427328113,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,7.706719043198973e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,0.0001043427473632,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99664306640625,0.0,0.0,0.0004949567373842,289.8180236816406,294.1499938964844,266.2613220214844,265.3582458496094,266.6218566894531,266.3018493652344,288.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557553032413,1.2383873482235686e-08,0.0010557429632171,-0.0314862877130508,0.0,0.0,0.0,-0.0109520256519317,60.0,-16.039697647094727,-0.0,-7.599530249535746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
