time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,9.932738612405956e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,0.0001045965182129,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,7.725463365204632e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,0.0001045965327648,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,0.0004961605882272,289.8074035644531,294.1499938964844,266.2373352050781,265.3331298828125,266.6148376464844,266.27899169921875,288.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583231924101,1.2684147954189484e-08,0.00105831050314,-0.0322719663381576,0.0,0.0,0.0,-0.011100884526968,60.0,-16.0892391204834,-0.0,-7.636543131184227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,9.932738612405956e-05,291.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,0.0001045965182129,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13555908203125,0.0,0.0,7.725463365204632e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,0.0001045965327648,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,0.0004961605882272,289.8074035644531,294.1499938964844,266.2373352050781,265.3331298828125,266.6148376464844,266.27899169921875,288.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583231924101,1.2684147954189484e-08,0.00105831050314,-0.0322719663381576,0.0,0.0,0.0,-0.011100884526968,60.0,-16.0892391204834,-0.0,-7.636543131184227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,9.95408117887564e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210632324219,0.0,0.0,0.0001048212725436,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,7.742063462501392e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001048212870955,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770202636719,0.0,0.0,0.0004972267779521,289.7967834472656,294.1499938964844,266.2123107910156,265.3072814941406,266.6074523925781,266.2550048828125,288.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060597365722,1.295007034940454e-08,0.0010605844436213,-0.0329677127301692,0.0,0.0,0.0,-0.0112327132374048,60.0,-16.135656356811523,-0.0,-7.66939578511483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1438293457031,0.0,0.0,9.95408117887564e-05,291.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1210632324219,0.0,0.0,0.0001048212725436,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.123779296875,0.0,0.0,7.742063462501392e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001048212870955,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770202636719,0.0,0.0,0.0004972267779521,289.7967834472656,294.1499938964844,266.2123107910156,265.3072814941406,266.6074523925781,266.2550048828125,288.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060597365722,1.295007034940454e-08,0.0010605844436213,-0.0329677127301692,0.0,0.0,0.0,-0.0112327132374048,60.0,-16.135656356811523,-0.0,-7.66939578511483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,9.972172847483308e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,0.0001050117862178,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119689941406,0.0,0.0,7.756134436931461e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,0.0001050117934937,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671325683594,0.0,0.0,0.0004981304518878,289.7861022949219,294.1499938964844,266.18634033203125,265.28076171875,266.5997009277344,266.2299499511719,288.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625250870361,1.3175474933291298e-08,0.0010625118156895,-0.0335574150085449,0.0,0.0,0.0,-0.0113444561138749,60.0,-16.177932739257812,-0.0,-7.697298087805393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,9.972172847483308e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092834472656,0.0,0.0,0.0001050117862178,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119689941406,0.0,0.0,7.756134436931461e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,0.0001050117934937,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671325683594,0.0,0.0,0.0004981304518878,289.7861022949219,294.1499938964844,266.18634033203125,265.28076171875,266.5997009277344,266.2299499511719,288.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625250870361,1.3175474933291298e-08,0.0010625118156895,-0.0335574150085449,0.0,0.0,0.0,-0.0113444561138749,60.0,-16.177932739257812,-0.0,-7.697298087805393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257019042969,0.0,0.0,9.98007963062264e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.0001050950450007,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060485839844,0.0,0.0,7.762284076306969e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668334960937,0.0,0.0,0.0001050950522767,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,0.0004985253908671,289.7807312011719,294.1499938964844,266.1730041503906,265.2673034667969,266.595703125,266.2170715332031,288.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633675847202,1.3273986354533918e-08,0.0010633541969582,-0.0338151268661022,0.0,0.0,0.0,-0.0113932928070425,60.0,-16.197490692138672,-0.0,-7.70950876471943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,9.987187513615936e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975036621094,0.0,0.0,0.0001051699000527,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1001281738281,0.0,0.0,7.767813076497987e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0611877441406,0.0,0.0,0.0001051699146046,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95721435546875,0.0,0.0,0.0004988805158063,289.775390625,294.1499938964844,266.159423828125,265.2536926269531,266.59161376953125,266.2039794921875,288.4794006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064124982804,1.3362553730189576e-08,0.001064111595042,-0.034046821296215,0.0,0.0,0.0,-0.0114371990785002,60.0,-16.216020584106445,-0.0,-7.720494465957017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,9.998970926972106e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,0.0001052939842338,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882873535156,0.0,0.0,7.776977872708812e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,0.0001052939915098,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,0.0004994691116735,289.7646484375,294.1499938964844,266.13165283203125,265.22613525390625,266.5831604003906,266.1771545410156,288.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653805220499,1.3509362517538648e-08,0.0010653670178726,-0.0344308614730834,0.0,0.0,0.0,-0.0115099791437387,60.0,-16.249767303466797,-0.0,-7.738722729300207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075744628906,0.0,0.0,9.998970926972106e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.085693359375,0.0,0.0,0.0001052939842338,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882873535156,0.0,0.0,7.776977872708812e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,0.0001052939915098,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,0.0004994691116735,289.7646484375,294.1499938964844,266.13165283203125,265.22613525390625,266.5831604003906,266.1771545410156,288.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653805220499,1.3509362517538648e-08,0.0010653670178726,-0.0344308614730834,0.0,0.0,0.0,-0.0115099791437387,60.0,-16.249767303466797,-0.0,-7.738722729300207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0001000761185423,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0001053849773597,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,7.783698674757034e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,0.0001053849846357,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0004999007214792,289.7538757324219,294.1499938964844,266.10308837890625,265.1982116699219,266.57427978515625,266.14947509765625,288.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663012508302,1.361702128832576e-08,0.0010662876302376,-0.0347124822437763,0.0,0.0,0.0,-0.0115633504465222,60.0,-16.27860450744629,-0.0,-7.752102959557305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.095458984375,0.0,0.0,0.0001000761185423,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,0.0001053849773597,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,7.783698674757034e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,0.0001053849846357,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0004999007214792,289.7538757324219,294.1499938964844,266.10308837890625,265.1982116699219,266.57427978515625,266.14947509765625,288.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663012508302,1.361702128832576e-08,0.0010662876302376,-0.0347124822437763,0.0,0.0,0.0,-0.0115633504465222,60.0,-16.27860450744629,-0.0,-7.752102959557305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833740234375,0.0,0.0,0.0001001356868073,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0001054477033903,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646057128906,0.0,0.0,7.788331276969984e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,0.0001054477106663,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272766113281,0.0,0.0,0.0005001982790417,289.7430725097656,294.1499938964844,266.0737609863281,265.16998291015625,266.5650329589844,266.12109375,288.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669359471648,1.3691234812540642e-08,0.0010669222101569,-0.0349066071212291,0.0,0.0,0.0,-0.0116001414135098,60.0,-16.30356788635254,-0.0,-7.761333620237566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833740234375,0.0,0.0,0.0001001356868073,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0001054477033903,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646057128906,0.0,0.0,7.788331276969984e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,0.0001054477106663,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272766113281,0.0,0.0,0.0005001982790417,289.7430725097656,294.1499938964844,266.0737609863281,265.16998291015625,266.5650329589844,266.12109375,288.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669359471648,1.3691234812540642e-08,0.0010669222101569,-0.0349066071212291,0.0,0.0,0.0,-0.0116001414135098,60.0,-16.30356788635254,-0.0,-7.761333620237566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0001001705531962,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502319335937,0.0,0.0,0.0001054844178725,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,7.79104302637279e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01580810546875,0.0,0.0,0.0001054844251484,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.917236328125,0.0,0.0,0.0005003724363632,289.7322692871094,294.1499938964844,266.0437316894531,265.1415405273437,266.555419921875,266.0920104980469,288.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673074284568,1.3734667625442398e-08,0.0010672936914488,-0.0350202172994613,0.0,0.0,0.0,-0.0116216726601123,60.0,-16.324766159057617,-0.0,-7.766738008285756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712585449219,0.0,0.0,0.0001001705531962,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502319335937,0.0,0.0,0.0001054844178725,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,7.79104302637279e-05,290.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01580810546875,0.0,0.0,0.0001054844251484,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.917236328125,0.0,0.0,0.0005003724363632,289.7322692871094,294.1499938964844,266.0437316894531,265.1415405273437,266.555419921875,266.0920104980469,288.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673074284568,1.3734667625442398e-08,0.0010672936914488,-0.0350202172994613,0.0,0.0,0.0,-0.0116216726601123,60.0,-16.324766159057617,-0.0,-7.766738008285756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0652160644531,0.0,0.0,0.0001001799028017,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443420410156,0.0,0.0,0.0001054942695191,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0468139648437,0.0,0.0,7.791770622134209e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,0.000105494276795,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122009277344,0.0,0.0,0.0005004191771149,289.7268371582031,294.1499938964844,266.0284729003906,265.1272888183594,266.5504455566406,266.07720947265625,288.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674070799723,1.3746320526308864e-08,0.0010673933429643,-0.035050693899393,0.0,0.0,0.0,-0.0116274496540427,60.0,-16.33409309387207,-0.0,-7.768188226009445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591735839844,0.0,0.0,0.0001001842319965,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,0.0001054988242685,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0408935546875,0.0,0.0,7.792107498971745e-05,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.00445556640625,0.0,0.0,0.0001054988388204,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071960449219,0.0,0.0,0.0005004407721571,289.721435546875,294.1499938964844,266.0130615234375,265.1130065917969,266.5453796386719,266.0622863769531,288.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067453296855,1.3751713545673285e-08,0.0010674395598471,-0.0350648052990436,0.0,0.0,0.0,-0.0116301234811544,60.0,-16.34268569946289,-0.0,-7.768859688894737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,0.0001001799901132,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,0.0001054943568306,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.029052734375,0.0,0.0,7.791777170496061e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,0.0001054943641065,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970947265625,0.0,0.0,0.0005004195845685,289.7105712890625,294.1499938964844,265.9818115234375,265.0844421386719,266.53497314453125,266.0320129394531,288.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674080112949,1.3746417337756613e-08,0.0010673942742869,-0.0350509509444236,0.0,0.0,0.0,-0.0116274980828166,60.0,-16.357887268066406,-0.0,-7.76820030523595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04705810546875,0.0,0.0,0.0001001799901132,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,0.0001054943568306,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.029052734375,0.0,0.0,7.791777170496061e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9930725097656,0.0,0.0,0.0001054943641065,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970947265625,0.0,0.0,0.0005004195845685,289.7105712890625,294.1499938964844,265.9818115234375,265.0844421386719,266.53497314453125,266.0320129394531,288.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674080112949,1.3746417337756613e-08,0.0010673942742869,-0.0350509509444236,0.0,0.0,0.0,-0.0116274980828166,60.0,-16.357887268066406,-0.0,-7.76820030523595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,0.000100161305454,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,0.0001054746753652,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172119140625,0.0,0.0,7.790323434164748e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,0.0001054746899171,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,0.0005003262194804,289.69970703125,294.1499938964844,265.95001220703125,265.0559387207031,266.5241394042969,266.0011291503906,288.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672089410945,1.3723128411413654e-08,0.0010671952040866,-0.0349900312721729,0.0,0.0,0.0,-0.0116159534081816,60.0,-16.370731353759766,-0.0,-7.765302001416785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,0.000100161305454,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,0.0001054746753652,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172119140625,0.0,0.0,7.790323434164748e-05,290.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,0.0001054746899171,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8869934082031,0.0,0.0,0.0005003262194804,289.69970703125,294.1499938964844,265.95001220703125,265.0559387207031,266.5241394042969,266.0011291503906,288.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672089410945,1.3723128411413654e-08,0.0010671952040866,-0.0349900312721729,0.0,0.0,0.0,-0.0116159534081816,60.0,-16.370731353759766,-0.0,-7.765302001416785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0001001344135147,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001054463646141,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703369140625,0.0,0.0,0.0001054463718901,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,0.0005001919344067,289.6888427734375,294.1499938964844,265.917236328125,265.0271911621094,266.512939453125,265.9696960449219,288.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689623656887306e-08,0.0010669087059795,-0.0349023938179016,0.0,0.0,0.0,-0.0115993442013859,60.0,-16.38229751586914,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0001001344135147,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001054463646141,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00537109375,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703369140625,0.0,0.0,0.0001054463718901,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,0.0005001919344067,289.6888427734375,294.1499938964844,265.917236328125,265.0271911621094,266.512939453125,265.9696960449219,288.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689623656887306e-08,0.0010669087059795,-0.0349023938179016,0.0,0.0,0.0,-0.0115993442013859,60.0,-16.38229751586914,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108642578125,0.0,0.0,0.000100104844023,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,0.0001054152235155,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,7.785932393744588e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0001054152307915,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86676025390625,0.0,0.0,0.0005000442033633,289.677978515625,294.1499938964844,265.8830261230469,264.997802734375,266.50128173828125,265.937255859375,288.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.39381980895996,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0108642578125,0.0,0.0,0.000100104844023,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,0.0001054152235155,290.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,7.785932393744588e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.958984375,0.0,0.0,0.0001054152307915,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86676025390625,0.0,0.0,0.0005000442033633,289.677978515625,294.1499938964844,265.8830261230469,264.997802734375,266.50128173828125,265.937255859375,288.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.39381980895996,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048217773437,0.0,0.0,0.0001000900374492,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852905273437,0.0,0.0,0.0001053996311384,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,7.784780609654263e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532775878906,0.0,0.0,0.0001053996384143,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,0.0004999702796339,289.6725158691406,294.1499938964844,265.8653564453125,264.9828186035156,266.49530029296875,265.920654296875,288.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.399803161621094,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9988098144531,0.0,0.0,0.0001000758638838,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794006347656,0.0,0.0,0.0001053847008734,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.981689453125,0.0,0.0,7.783678302075714e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476013183594,0.0,0.0,0.0001053847154253,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,0.0004998994409106,289.6670837402344,294.1499938964844,265.8473205566406,264.9676818847656,266.4891967773437,265.9037170410156,288.36505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.406085968017578,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867553710937,0.0,0.0,0.0001000499396468,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96759033203125,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.0004997699870727,289.6561584472656,294.1499938964844,265.8101501464844,264.9367370605469,266.4766540527344,265.8689270019531,288.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.41963005065918,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867553710937,0.0,0.0,0.0001000499396468,291.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96759033203125,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93621826171875,0.0,0.0,0.0001053574160323,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.0004997699870727,289.6561584472656,294.1499938964844,265.8101501464844,264.9367370605469,266.4766540527344,265.8689270019531,288.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.41963005065918,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,0.0001000291522359,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0001053355153999,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,7.780045416438952e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92486572265625,0.0,0.0,0.0001053355226758,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83624267578125,0.0,0.0,0.0004996661446057,289.645263671875,294.1499938964844,265.7714538574219,264.9049072265625,266.463623046875,265.8326721191406,288.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343136712908,60.0,-16.434980392456055,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,0.0001000291522359,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0001053355153999,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,7.780045416438952e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92486572265625,0.0,0.0,0.0001053355226758,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83624267578125,0.0,0.0,0.0004996661446057,289.645263671875,294.1499938964844,265.7714538574219,264.9049072265625,266.463623046875,265.8326721191406,288.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343136712908,60.0,-16.434980392456055,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134826660156,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,0.0004995912895537,289.63433837890625,294.1499938964844,265.7312316894531,264.8721008300781,266.4501342773437,265.79510498046875,288.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45214080810547,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9462585449219,0.0,0.0,7.77887980802916e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134826660156,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260498046875,0.0,0.0,0.0004995912895537,289.63433837890625,294.1499938964844,265.7312316894531,264.8721008300781,266.4501342773437,265.79510498046875,288.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45214080810547,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,0.0001000067641143,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322509765625,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344482421875,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0,0.0004995542694814,289.6234130859375,294.1499938964844,265.689453125,264.83819580078125,266.4360656738281,265.7558288574219,288.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47174835205078,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,0.0001000067641143,291.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322509765625,0.0,0.0,0.0001053119412972,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344482421875,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8158264160156,0.0,0.0,0.0004995542694814,289.6234130859375,294.1499938964844,265.689453125,264.83819580078125,266.4360656738281,265.7558288574219,288.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47174835205078,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,0.0001053104133461,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8964233398437,0.0,0.0,0.0001053104206221,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,0.0004995470517314,289.617919921875,294.1499938964844,265.66796875,264.8208312988281,266.4288330078125,265.7357177734375,288.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.482261657714844,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9386291503906,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205017089844,0.0,0.0,0.0001053115556715,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9226379394531,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,0.0001053115629474,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,0.0004995524650439,289.6124572753906,294.1499938964844,265.6460876464844,264.8031921386719,266.42144775390625,265.7151184082031,288.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530080167356573e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.493497848510742,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,0.0001053193482221,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793640136719,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953491210937,0.0,0.0,0.0004995894269086,289.6015014648437,294.1499938964844,265.60113525390625,264.7669372558594,266.4063720703125,265.6729431152344,288.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539294130282542e-08,0.0010656232479959,-0.0345091596245765,0.0,0.0,0.0,-0.0115248188376426,60.0,-16.51746368408203,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
