time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087219238281,0.0,0.0,0.0001053193482221,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793640136719,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953491210937,0.0,0.0,0.0004995894269086,289.6015014648437,294.1499938964844,265.60113525390625,264.7669372558594,266.4063720703125,265.6729431152344,288.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539294130282542e-08,0.0010656232479959,-0.0345091596245765,0.0,0.0,0.0,-0.0115248188376426,60.0,-16.51746368408203,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969421386719,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850952148437,0.0,0.0,0.0004996644565835,289.59051513671875,294.1499938964844,265.5545654296875,264.7293701171875,266.39068603515625,265.6290283203125,288.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.544069290161133,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969421386719,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7850952148437,0.0,0.0,0.0004996644565835,289.59051513671875,294.1499938964844,265.5545654296875,264.7293701171875,266.39068603515625,265.6290283203125,288.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.544069290161133,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88726806640625,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747802734375,0.0,0.0,0.0004997810465283,289.5795288085937,294.1499938964844,265.50634765625,264.6903991699219,266.3742980957031,265.5832824707031,288.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.57334327697754,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8851623535156,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88726806640625,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565979003906,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747802734375,0.0,0.0,0.0004997810465283,289.5795288085937,294.1499938964844,265.50634765625,264.6903991699219,266.3742980957031,265.5832824707031,288.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.57334327697754,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.890625,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,0.0001053913729265,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754577636719,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84521484375,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,0.0004999311058782,289.56854248046875,294.1499938964844,265.4564819335937,264.64996337890625,266.357421875,265.5361022949219,288.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.604633331298828,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.890625,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8734130859375,0.0,0.0,0.0001053913729265,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8754577636719,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84521484375,0.0,0.0,0.0001053913802024,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76446533203125,0.0,0.0,0.0004999311058782,289.56854248046875,294.1499938964844,265.4564819335937,264.64996337890625,266.357421875,265.5361022949219,288.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.604633331298828,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846130371094,0.0,0.0,0.0001001002965494,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675231933594,0.0,0.0,0.0001054104359354,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,7.785578782204539e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8395080566406,0.0,0.0,0.0001054104432114,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593078613281,0.0,0.0,0.0005000215023756,289.5630187988281,294.1499938964844,265.430908203125,264.6291809082031,266.3486633300781,265.51177978515625,288.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.36470541534095e-08,0.0010665444424375,-0.0347910411655902,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.621423721313477,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,0.0001001198543235,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86163330078125,0.0,0.0,0.0001054310341714,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636474609375,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83380126953125,0.0,0.0,0.0001054310414474,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.754150390625,0.0,0.0,0.0005001192330382,289.5575256347656,294.1499938964844,265.4049072265625,264.60797119140625,266.3397827148437,265.487060546875,288.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.63870620727539,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666076660156,0.0,0.0,0.0001001649579848,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.849853515625,0.0,0.0,0.0001054785243468,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223876953125,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438049316406,0.0,0.0,0.0005003445548936,289.5464782714844,294.1499938964844,265.3516540527344,264.5643615722656,266.32147216796875,265.4361877441406,288.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727614600611561e-08,0.0010672332718968,-0.035001765936613,0.0,0.0,0.0,-0.0116181755438447,60.0,-16.675249099731445,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666076660156,0.0,0.0,0.0001001649579848,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.849853515625,0.0,0.0,0.0001054785243468,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.85186767578125,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223876953125,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438049316406,0.0,0.0,0.0005003445548936,289.5464782714844,294.1499938964844,265.3516540527344,264.5643615722656,266.32147216796875,265.4361877441406,288.23748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727614600611561e-08,0.0010672332718968,-0.035001765936613,0.0,0.0,0.0,-0.0116181755438447,60.0,-16.675249099731445,-0.0,-7.765859777464358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546142578125,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83807373046875,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334289550781,0.0,0.0,0.0005006003775633,289.5354309082031,294.1499938964844,265.2966613769531,264.51904296875,266.3025817871094,265.38385009765625,288.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791431996423853e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,-0.0116498125717043,60.0,-16.71381950378418,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546142578125,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83807373046875,0.0,0.0,0.0001055324682965,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8400573730469,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001055324755725,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334289550781,0.0,0.0,0.0005006003775633,289.5354309082031,294.1499938964844,265.2966613769531,264.51904296875,266.3025817871094,265.38385009765625,288.2257995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791431996423853e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,-0.0116498125717043,60.0,-16.71381950378418,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426208496094,0.0,0.0,0.0001002746212179,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262939453125,0.0,0.0,0.000105594008346,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,7.79913752921857e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.000105594015622,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,0.0005008923471905,289.5243835449219,294.1499938964844,265.2398986816406,264.4718933105469,266.28289794921875,265.3294677734375,288.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864243975092453e-08,0.0010684014996513,-0.0353591479361057,0.0,0.0,0.0,-0.0116859087720513,60.0,-16.755199432373047,-0.0,-7.782873012729399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426208496094,0.0,0.0,0.0001002746212179,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262939453125,0.0,0.0,0.000105594008346,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,7.79913752921857e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.000105594015622,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230224609375,0.0,0.0,0.0005008923471905,289.5243835449219,294.1499938964844,265.2398986816406,264.4718933105469,266.28289794921875,265.3294677734375,288.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864243975092453e-08,0.0010684014996513,-0.0353591479361057,0.0,0.0,0.0,-0.0116859087720513,60.0,-16.755199432373047,-0.0,-7.782873012729399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81451416015625,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164367675781,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71258544921875,0.0,0.0,0.0005012161564081,289.5133056640625,294.1499938964844,265.181396484375,264.42291259765625,266.26251220703125,265.2734680175781,288.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.798751831054688,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81451416015625,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164367675781,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7881164550781,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71258544921875,0.0,0.0,0.0005012161564081,289.5133056640625,294.1499938964844,265.181396484375,264.42291259765625,266.26251220703125,265.2734680175781,288.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.798751831054688,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,0.0001003748402581,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.80859375,0.0,0.0,0.0001056995461112,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8105163574219,0.0,0.0,7.806932262610644e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78240966796875,0.0,0.0,0.0001056995533872,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,0.0005013929330743,289.5077514648437,294.1499938964844,265.1514892578125,264.3976745605469,266.25201416015625,265.24462890625,288.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.821638107299805,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.818603515625,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027038574219,0.0,0.0,0.0001057381086866,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045959472656,0.0,0.0,7.809780800016597e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0001057381159625,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021484375,0.0,0.0,0.0005015758797526,289.502197265625,294.1499938964844,265.12109375,264.3719787597656,266.2413330078125,265.2154541015625,288.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.8449764251709,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065795898437,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908935546875,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652282714844,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,0.0005019736709073,289.4910583496094,294.1499938964844,265.0589904785156,264.3190002441406,266.2193603515625,265.1555480957031,288.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133956227624369e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.893760681152344,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065795898437,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908935546875,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79278564453125,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652282714844,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,0.0005019736709073,289.4910583496094,294.1499938964844,265.0589904785156,264.3190002441406,266.2193603515625,265.1555480957031,288.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133956227624369e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.893760681152344,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,7.822757470421493e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537536621094,0.0,0.0,0.0001059138085111,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68121337890625,0.0,0.0,0.0005024092970415,289.4799194335937,294.1499938964844,264.9950256347656,264.2639465332031,266.1966857910156,265.093994140625,288.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.011873479001224,60.0,-16.944902420043945,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945556640625,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790832519531,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,7.822757470421493e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7537536621094,0.0,0.0,0.0001059138085111,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68121337890625,0.0,0.0,0.0005024092970415,289.4799194335937,294.1499938964844,264.9950256347656,264.2639465332031,266.1966857910156,265.093994140625,288.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.011873479001224,60.0,-16.944902420043945,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78253173828125,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76910400390625,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422790527344,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,0.000502890557982,289.4687805175781,294.1499938964844,264.9292297363281,264.20672607421875,266.17315673828125,265.0303649902344,288.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362649736199272e-08,0.0010726629989221,-0.0366627015173435,0.0,0.0,0.0,-0.0119329877197742,60.0,-16.999134063720703,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78253173828125,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76910400390625,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422790527344,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,0.000502890557982,289.4687805175781,294.1499938964844,264.9292297363281,264.20672607421875,266.17315673828125,265.0303649902344,288.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362649736199272e-08,0.0010726629989221,-0.0366627015173435,0.0,0.0,0.0,-0.0119329877197742,60.0,-16.999134063720703,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705078125,0.0,0.0,0.0001007820901577,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554626464844,0.0,0.0,0.000106128398329,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572326660156,0.0,0.0,7.83860741648823e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,0.0001061284056049,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601257324219,0.0,0.0,0.0005034272326156,289.45758056640625,294.1499938964844,264.8615417480469,264.1472473144531,266.148681640625,264.9646301269531,288.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738220298662,1.4496515099438056e-08,0.001073807477951,-0.0370127893984317,0.0,0.0,0.0,-0.011999350041151,60.0,-17.056629180908203,-0.0,-7.861844153467248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705078125,0.0,0.0,0.0001007820901577,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554626464844,0.0,0.0,0.000106128398329,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572326660156,0.0,0.0,7.83860741648823e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73077392578125,0.0,0.0,0.0001061284056049,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601257324219,0.0,0.0,0.0005034272326156,289.45758056640625,294.1499938964844,264.8615417480469,264.1472473144531,266.148681640625,264.9646301269531,288.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738220298662,1.4496515099438056e-08,0.001073807477951,-0.0370127893984317,0.0,0.0,0.0,-0.011999350041151,60.0,-17.056629180908203,-0.0,-7.861844153467248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644958496094,0.0,0.0,0.0001008392428047,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7495422363281,0.0,0.0,0.0001061885777744,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,7.843052298994735e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,0.0001061885850504,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65484619140625,0.0,0.0,0.0005037127411924,289.4519958496094,294.1499938964844,264.8269958496094,264.1166381835937,266.1361389160156,264.9311218261719,288.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744308819994,1.4567719475166996e-08,0.0010744163300842,-0.0371989980340004,0.0,0.0,0.0,-0.0120346490293741,60.0,-17.08637237548828,-0.0,-7.870762885886506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75848388671875,0.0,0.0,0.0001009003972285,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436218261719,0.0,0.0,0.0001062529772752,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7453918457031,0.0,0.0,7.847808592487127e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192687988281,0.0,0.0,0.0001062529845512,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495666503906,0.0,0.0,0.0005040182149969,289.4463806152344,294.1499938964844,264.7919921875,264.08544921875,266.1233825683594,264.8970642089844,288.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750824585556,1.4643918078149909e-08,0.0010750677902251,-0.0373982638120651,0.0,0.0,0.0,-0.0120724234730005,60.0,-17.117097854614258,-0.0,-7.880312580255122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464294433594,0.0,0.0,0.0001010332634905,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,0.0001063928939402,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334899902344,0.0,0.0,7.858143362682313e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077331542969,0.0,0.0,0.0001063929012161,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,0.0005046819569543,289.4351806640625,294.1499938964844,264.7204895019531,264.0212707519531,266.0972595214844,264.8275756835937,288.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764980688691,1.4809466541976237e-08,0.0010764832841232,-0.0378311723470687,0.0,0.0,0.0,-0.0121544925495982,60.0,-17.18109893798828,-0.0,-7.901079612793185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464294433594,0.0,0.0,0.0001010332634905,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,0.0001063928939402,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334899902344,0.0,0.0,7.858143362682313e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077331542969,0.0,0.0,0.0001063929012161,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63897705078125,0.0,0.0,0.0005046819569543,289.4351806640625,294.1499938964844,264.7204895019531,264.0212707519531,266.0972595214844,264.8275756835937,288.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764980688691,1.4809466541976237e-08,0.0010764832841232,-0.0378311723470687,0.0,0.0,0.0,-0.0121544925495982,60.0,-17.18109893798828,-0.0,-7.901079612793185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343444824219,0.0,0.0,0.0001011821659631,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,0.0001065496981027,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216186523437,0.0,0.0,7.869724504416808e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961975097656,0.0,0.0,0.0001065496981027,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,0.0005054257344454,289.4239196777344,294.1499938964844,264.64703369140625,263.95465087890625,266.0702209472656,264.7559814453125,288.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780845768749,1.4994990138461617e-08,0.0010780695592984,-0.0383162908256053,0.0,0.0,0.0,-0.0122464634478092,60.0,-17.249351501464844,-0.0,-7.924384703983378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343444824219,0.0,0.0,0.0001011821659631,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198791503906,0.0,0.0,0.0001065496981027,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216186523437,0.0,0.0,7.869724504416808e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961975097656,0.0,0.0,0.0001065496981027,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,0.0005054257344454,289.4239196777344,294.1499938964844,264.64703369140625,263.95465087890625,266.0702209472656,264.7559814453125,288.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780845768749,1.4994990138461617e-08,0.0010780695592984,-0.0383162908256053,0.0,0.0,0.0,-0.0122464634478092,60.0,-17.249351501464844,-0.0,-7.924384703983378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.0001013505898299,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,0.0001067270495695,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,7.882823410909623e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,0.0001067270568455,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61767578125,0.0,0.0,0.0005062670097686,289.4126281738281,294.1499938964844,264.5716552734375,263.8854675292969,266.04217529296875,264.68212890625,288.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798788862302,1.5204834724613647e-08,0.0010798637522384,-0.0388649776577949,0.0,0.0,0.0,-0.0123504921793937,60.0,-17.32236099243164,-0.0,-7.950787050958753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222595214844,0.0,0.0,0.0001013505898299,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080078125,0.0,0.0,0.0001067270495695,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,7.882823410909623e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,0.0001067270568455,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61767578125,0.0,0.0,0.0005062670097686,289.4126281738281,294.1499938964844,264.5716552734375,263.8854675292969,266.04217529296875,264.68212890625,288.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798788862302,1.5204834724613647e-08,0.0010798637522384,-0.0388649776577949,0.0,0.0,0.0,-0.0123504921793937,60.0,-17.32236099243164,-0.0,-7.950787050958753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.0001015412053675,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,0.0001069277859642,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,7.897649629740044e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,0.0001069277932401,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60699462890625,0.0,0.0,0.0005072192288935,289.4013366699219,294.1499938964844,264.4942626953125,263.813720703125,266.01318359375,264.60614013671875,288.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819098679348,1.5442344292182497e-08,0.001081894384697,-0.0394859537482261,0.0,0.0,0.0,-0.0124682346358895,60.0,-17.400287628173828,-0.0,-7.980722926959062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101745605469,0.0,0.0,0.0001015412053675,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.69610595703125,0.0,0.0,0.0001069277859642,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,7.897649629740044e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67303466796875,0.0,0.0,0.0001069277932401,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60699462890625,0.0,0.0,0.0005072192288935,289.4013366699219,294.1499938964844,264.4942626953125,263.813720703125,266.01318359375,264.60614013671875,288.08404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819098679348,1.5442344292182497e-08,0.001081894384697,-0.0394859537482261,0.0,0.0,0.0,-0.0124682346358895,60.0,-17.400287628173828,-0.0,-7.980722926959062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041320800781,0.0,0.0,0.0001016469177557,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.69012451171875,0.0,0.0,0.0001070391008397,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,7.905871461844072e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672058105469,0.0,0.0,0.0001070391081157,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60162353515625,0.0,0.0,0.0005077472305856,289.3956604003906,294.1499938964844,264.454833984375,263.77685546875,265.9982604980469,264.5672302246094,288.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830360697582,1.5574052270039832e-08,0.0010830205865204,-0.0398302860558033,0.0,0.0,0.0,-0.012533526867628,60.0,-17.441640853881836,-0.0,-7.99734749534764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69805908203125,0.0,0.0,0.0001017580580082,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841735839844,0.0,0.0,0.0001071561346179,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858215332031,0.0,0.0,7.914515299489722e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614074707031,0.0,0.0,0.0001071561418939,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59625244140625,0.0,0.0,0.0005083024152554,289.3899841308594,294.1499938964844,264.4148864746094,263.73931884765625,265.9831237792969,264.5278625488281,288.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842202464118,1.5712531720168954e-08,0.0010842045303434,-0.0401923097670078,0.0,0.0,0.0,-0.0126021765172481,60.0,-17.484174728393555,-0.0,-8.014845320758469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
