time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859130859375,0.0,0.0,0.0001020049021462,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722106933594,0.0,0.0,0.0001074160827556,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,7.933715096442029e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497497558594,0.0,0.0,0.0001074160827556,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,0.0005095354863442,289.37860107421875,294.1499938964844,264.3334655761719,263.66217041015625,265.9520568847656,264.4474182128906,288.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868503013625,1.602010080148375e-08,0.0010868342360481,-0.0409963279962539,0.0,0.0,0.0,-0.0127546498551964,60.0,-17.57433319091797,-0.0,-8.053777378336235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859130859375,0.0,0.0,0.0001020049021462,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722106933594,0.0,0.0,0.0001074160827556,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,7.933715096442029e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497497558594,0.0,0.0,0.0001074160827556,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,0.0005095354863442,289.37860107421875,294.1499938964844,264.3334655761719,263.66217041015625,265.9520568847656,264.4474182128906,288.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868503013625,1.602010080148375e-08,0.0010868342360481,-0.0409963279962539,0.0,0.0,0.0,-0.0127546498551964,60.0,-17.57433319091797,-0.0,-8.053777378336235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,0.000102286299807,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66021728515625,0.0,0.0,0.0001077123961295,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618347167969,0.0,0.0,7.955601176945493e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380920410156,0.0,0.0,0.0001077124034054,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,0.0005109410849399,289.3671875,294.1499938964844,264.25,263.582275390625,265.91998291015625,264.3647155761719,288.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898483451455,1.6370711009017214e-08,0.0010898319305852,-0.0419127605855464,0.0,0.0,0.0,-0.0129284616559743,60.0,-17.671443939208984,-0.0,-8.09827227499227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737365722656,0.0,0.0,0.000102286299807,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66021728515625,0.0,0.0,0.0001077123961295,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618347167969,0.0,0.0,7.955601176945493e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380920410156,0.0,0.0,0.0001077124034054,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,0.0005109410849399,289.3671875,294.1499938964844,264.25,263.582275390625,265.91998291015625,264.3647155761719,288.0480651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898483451455,1.6370711009017214e-08,0.0010898319305852,-0.0419127605855464,0.0,0.0,0.0,-0.0129284616559743,60.0,-17.671443939208984,-0.0,-8.09827227499227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615600585937,0.0,0.0,0.0001026225363602,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,0.0001080664733308,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498107910156,0.0,0.0,7.981753151398152e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,0.0001080664806067,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,0.0005126206669956,289.3557434082031,294.1499938964844,264.1632385253906,263.4986877441406,265.88671875,264.2790832519531,288.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934306774288,1.6789662993232923e-08,0.0010934137972071,-0.0430076941847801,0.0,0.0,0.0,-0.0131361512467265,60.0,-17.779010772705078,-0.0,-8.151601349482007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615600585937,0.0,0.0,0.0001026225363602,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482238769531,0.0,0.0,0.0001080664733308,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498107910156,0.0,0.0,7.981753151398152e-05,290.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,0.0001080664806067,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638122558594,0.0,0.0,0.0005126206669956,289.3557434082031,294.1499938964844,264.1632385253906,263.4986877441406,265.88671875,264.2790832519531,288.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934306774288,1.6789662993232923e-08,0.0010934137972071,-0.0430076941847801,0.0,0.0,0.0,-0.0131361512467265,60.0,-17.779010772705078,-0.0,-8.151601349482007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,0.0001030320490826,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361389160156,0.0,0.0,0.0001084977047867,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,8.01360365585424e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,0.0001084977120626,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,0.0005146662588231,289.34423828125,294.1499938964844,264.0721435546875,263.4107666015625,265.85223388671875,264.1896667480469,288.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977936908602,1.7299914389923288e-08,0.0010977763449773,-0.0443410240113735,0.0,0.0,0.0,-0.0133891012519598,60.0,-17.90074920654297,-0.0,-8.21678796114611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,0.0001030320490826,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361389160156,0.0,0.0,0.0001084977047867,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,8.01360365585424e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,0.0001084977120626,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528869628906,0.0,0.0,0.0005146662588231,289.34423828125,294.1499938964844,264.0721435546875,263.4107666015625,265.85223388671875,264.1896667480469,288.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977936908602,1.7299914389923288e-08,0.0010977763449773,-0.0443410240113735,0.0,0.0,0.0,-0.0133891012519598,60.0,-17.90074920654297,-0.0,-8.21678796114611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6431579589844,0.0,0.0,0.0001032617292366,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300964355469,0.0,0.0,0.0001087395721697,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,8.031467586988583e-05,290.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60870361328125,0.0,0.0,0.0001087395794456,291.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54742431640625,0.0,0.0,0.0005158135900273,289.3384704589844,294.1499938964844,264.02508544921875,263.36529541015625,265.8345642089844,264.1434936523437,288.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100240740925,1.7586097911248544e-08,0.0011002231622114,-0.0450887531042099,0.0,0.0,0.0,-0.0135309733450412,60.0,-17.967031478881836,-0.0,-8.253462624452369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369934082031,0.0,0.0,0.0001035137393046,290.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,0.0001090049554477,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6255798339844,0.0,0.0,8.051069016801193e-05,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.602783203125,0.0,0.0,0.0001090049627237,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419311523437,0.0,0.0,0.0005170724471099,289.3326721191406,294.1499938964844,263.9770202636719,263.31884765625,265.8164978027344,264.09600830078125,288.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029257439076,1.7900108062463005e-08,0.0011029078159481,-0.0459090955555439,0.0,0.0,0.0,-0.0136866401880979,60.0,-18.03812026977539,-0.0,-8.29379658284779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,0.0001040717543219,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6118469238281,0.0,0.0,0.0001095925690606,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,8.094469376374036e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,0.0001095925763365,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308837890625,0.0,0.0,0.0005198598373681,289.3210144042969,294.1499938964844,263.878173828125,263.2231750488281,265.779296875,263.997802734375,287.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.8595402551113693e-08,0.0011088524479418,-0.0477252043783664,0.0,0.0,0.0,-0.0140313236042857,60.0,-18.1922550201416,-0.0,-8.383455707416942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,0.0001040717543219,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6118469238281,0.0,0.0,0.0001095925690606,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133728027344,0.0,0.0,8.094469376374036e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59088134765625,0.0,0.0,0.0001095925763365,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308837890625,0.0,0.0,0.0005198598373681,289.3210144042969,294.1499938964844,263.878173828125,263.2231750488281,265.779296875,263.997802734375,287.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.8595402551113693e-08,0.0011088524479418,-0.0477252043783664,0.0,0.0,0.0,-0.0140313236042857,60.0,-18.1922550201416,-0.0,-8.383455707416942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,0.0001047004989231,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,0.0001102546666515,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60113525390625,0.0,0.0,8.143371815094724e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,0.0001102546739275,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5197448730469,0.0,0.0,0.000523000548128,289.309326171875,294.1499938964844,263.7758483886719,263.1240539550781,265.7408142089844,263.8956298828125,287.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378839866135426e-08,0.0011155505198985,-0.0497709847986698,0.0,0.0,0.0,-0.0144197018817067,60.0,-18.361448287963867,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122436523437,0.0,0.0,0.0001047004989231,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.599609375,0.0,0.0,0.0001102546666515,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60113525390625,0.0,0.0,8.143371815094724e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,0.0001102546739275,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5197448730469,0.0,0.0,0.000523000548128,289.309326171875,294.1499938964844,263.7758483886719,263.1240539550781,265.7408142089844,263.8956298828125,287.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378839866135426e-08,0.0011155505198985,-0.0497709847986698,0.0,0.0,0.0,-0.0144197018817067,60.0,-18.361448287963867,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997314453125,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887756347656,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.508544921875,0.0,0.0,0.0005265237414278,289.2975158691406,294.1499938964844,263.6703491210937,263.02178955078125,265.70074462890625,263.7891845703125,287.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.548084259033203,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997314453125,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887756347656,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,0.0001109974109567,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.508544921875,0.0,0.0,0.0005265237414278,289.2975158691406,294.1499938964844,263.6703491210937,263.02178955078125,265.70074462890625,263.7891845703125,287.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.548084259033203,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0001061836301232,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57489013671875,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57635498046875,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547790527344,0.0,0.0,0.0001118164800573,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972229003906,0.0,0.0,0.0005304090445861,289.28564453125,294.1499938964844,263.5619812011719,262.9166564941406,265.6590270996094,263.67889404296875,287.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.751123428344727,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,0.0001061836301232,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57489013671875,0.0,0.0,0.0001118164727813,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57635498046875,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547790527344,0.0,0.0,0.0001118164800573,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972229003906,0.0,0.0,0.0005304090445861,289.28564453125,294.1499938964844,263.5619812011719,262.9166564941406,265.6590270996094,263.67889404296875,287.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.751123428344727,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5808410644531,0.0,0.0,0.000106600120489,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,0.0001122550602303,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486755371094,0.0,0.0,0.0001122550675063,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915466308594,0.0,0.0,0.0005324895610101,289.2796630859375,294.1499938964844,263.5068359375,262.86309814453125,265.6374816894531,263.6224365234375,287.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.858867645263672,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5744934082031,0.0,0.0,0.0001070308353519,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5623779296875,0.0,0.0,0.0001127086288761,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638427734375,0.0,0.0,8.324621012434363e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425720214844,0.0,0.0,0.000112708636152,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.48583984375,0.0,0.0,0.0005346410907804,289.2736511230469,294.1499938964844,263.4510498046875,262.8089294433594,265.6156005859375,263.5653381347656,287.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.969730377197266,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512084960937,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47430419921875,0.0,0.0,0.0005391922313719,289.26153564453125,294.1499938964844,263.3378295898437,262.6989440917969,265.57037353515625,263.4488830566406,287.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.20348358154297,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5497741699219,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512084960937,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302429199219,0.0,0.0,0.0001136680730269,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47430419921875,0.0,0.0,0.0005391922313719,289.26153564453125,294.1499938964844,263.3378295898437,262.6989440917969,265.57037353515625,263.4488830566406,287.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.20348358154297,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.548828125,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370788574219,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.517822265625,0.0,0.0,0.0001146871290984,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,0.0005440262029878,289.24932861328125,294.1499938964844,263.2226257324219,262.58697509765625,265.5233764648437,263.3301086425781,287.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.45077133178711,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.548828125,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5370788574219,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384826660156,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.517822265625,0.0,0.0,0.0001146871290984,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,0.0005440262029878,289.24932861328125,294.1499938964844,263.2226257324219,262.58697509765625,265.5233764648437,263.3301086425781,287.9255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.45077133178711,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53582763671875,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052490234375,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.450927734375,0.0,0.0,0.0005490913754329,289.23699951171875,294.1499938964844,263.105712890625,262.4732971191406,265.4745483398437,263.2093505859375,287.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71010398864746,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53582763671875,0.0,0.0,0.0001099236760637,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.525634765625,0.0,0.0,8.549619087716565e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5052490234375,0.0,0.0,0.00011575492681,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.450927734375,0.0,0.0,0.0005490913754329,289.23699951171875,294.1499938964844,263.105712890625,262.4732971191406,265.4745483398437,263.2093505859375,287.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71010398864746,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,0.0001109710210585,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,0.0005543230799958,289.2245483398437,294.1499938964844,262.9873962402344,262.35821533203125,265.42388916015625,263.0870666503906,287.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.979480743408203,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.522705078125,0.0,0.0,0.0001109710210585,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51129150390625,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126647949219,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4925842285156,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4390563964844,0.0,0.0,0.0005543230799958,289.2245483398437,294.1499938964844,262.9873962402344,262.35821533203125,265.42388916015625,263.0870666503906,287.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.979480743408203,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,0.0001174176140921,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,0.000117417621368,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4330749511719,0.0,0.0,0.000556978455279,289.21826171875,294.1499938964844,262.92779541015625,262.3002624511719,265.3977966308594,263.02545166015625,287.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.117265701293945,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,0.0001120359302149,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49822998046875,0.0,0.0,0.0001179792307084,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,8.713905845070258e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.47979736328125,0.0,0.0,0.0001179792379844,291.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270324707031,0.0,0.0,0.0005596425035037,289.21197509765625,294.1499938964844,262.8679504394531,262.2420349121094,265.3711853027344,262.963623046875,287.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.25645065307617,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0001131005774368,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850158691406,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,0.000564960646443,289.1992492675781,294.1499938964844,262.7476806640625,262.125,265.3166809082031,262.8394775390625,287.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.537172317504883,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,0.0001131005774368,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850158691406,0.0,0.0,0.0001191003539133,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,0.0001191003611893,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,0.000564960646443,289.1992492675781,294.1499938964844,262.7476806640625,262.125,265.3166809082031,262.8394775390625,287.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.537172317504883,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717102050781,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538269042969,0.0,0.0,0.0001202010389533,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,0.0005701818154193,289.1864013671875,294.1499938964844,262.6268920898437,262.0074462890625,265.26025390625,262.7149353027344,287.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.81856918334961,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4826354980469,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717102050781,0.0,0.0,0.0001202010316774,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4730224609375,0.0,0.0,8.87800706550479e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538269042969,0.0,0.0,0.0001202010389533,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,0.0005701818154193,289.1864013671875,294.1499938964844,262.6268920898437,262.0074462890625,265.26025390625,262.7149353027344,287.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.81856918334961,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,0.0001151516335085,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582824707031,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902587890625,0.0,0.0,0.0005752061260864,289.1734619140625,294.1499938964844,262.505859375,261.8896484375,265.201904296875,262.5903625488281,287.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09663963317871,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4690246582031,0.0,0.0,0.0001151516335085,290.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4582824707031,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,8.95623816177249e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.440673828125,0.0,0.0,0.0001212602219311,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902587890625,0.0,0.0,0.0005752061260864,289.1734619140625,294.1499938964844,262.505859375,261.8896484375,265.201904296875,262.5903625488281,287.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09663963317871,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45806884765625,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44744873046875,0.0,0.0,0.0001220643680426,290.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,0.0001220643753185,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802795410156,0.0,0.0,0.0005790207069367,289.1629943847656,294.1499938964844,262.4090576171875,261.7954406738281,265.1539001464844,262.49090576171875,287.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.314048767089844,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447326660156,0.0,0.0,0.0001222580613102,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460144042969,0.0,0.0,9.029938519233838e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273986816406,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777770996094,0.0,0.0,0.0005799394566565,289.1603698730469,294.1499938964844,262.3848876953125,261.7718811035156,265.1417236328125,262.4660949707031,287.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.36747932434082,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44842529296875,0.0,0.0,0.0001165447902167,290.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379272460937,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391784667969,0.0,0.0,9.064595360541716e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,0.0001227272878168,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3714599609375,0.0,0.0,0.0005821652594022,289.1537780761719,294.1499938964844,262.32452392578125,261.713134765625,265.11090087890625,262.4041748046875,287.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.49877548217773,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
