time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4414978027344,0.0,0.0,0.0001169720708276,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310913085937,0.0,0.0,0.0001231772330356,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4323425292969,0.0,0.0,9.0978282969445e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3651428222656,0.0,0.0,0.0005842996179126,289.1471862792969,294.1499938964844,262.2642517089844,261.65447998046875,265.07965087890625,262.3424377441406,287.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.627222061157227,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276123046875,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173583984375,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185791015625,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524169921875,0.0,0.0,0.0005882309633307,289.1339111328125,294.1499938964844,262.1442565917969,261.53765869140625,265.0160217285156,262.2196044921875,287.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87394142150879,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276123046875,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173583984375,0.0,0.0,0.0001240060082636,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185791015625,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524169921875,0.0,0.0,0.0005882309633307,289.1339111328125,294.1499938964844,262.1442565917969,261.53765869140625,265.0160217285156,262.2196044921875,287.8092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87394142150879,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41363525390625,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035339355469,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047241210937,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,0.0005917515372857,289.1205139160156,294.1499938964844,262.02520751953125,261.4217834472656,264.95074462890625,262.09796142578125,287.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.104660034179688,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41363525390625,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4035339355469,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047241210937,0.0,0.0,9.213858720613644e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869934082031,0.0,0.0,0.0001247481850441,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,0.0005917515372857,289.1205139160156,294.1499938964844,262.02520751953125,261.4217834472656,264.95074462890625,262.09796142578125,287.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.104660034179688,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995666503906,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39080810546875,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733215332031,0.0,0.0,0.0001254189992323,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.0,0.0005949336336925,289.1070556640625,294.1499938964844,261.9073486328125,261.3070983886719,264.8837890625,261.97772216796875,287.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.32124137878418,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995666503906,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39080810546875,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733215332031,0.0,0.0,0.0001254189992323,291.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32672119140625,0.0,0.0,0.0005949336336925,289.1070556640625,294.1499938964844,261.9073486328125,261.3070983886719,264.8837890625,261.97772216796875,287.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.32124137878418,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,0.0001196558441733,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,9.306566062150524e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.359619140625,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.313720703125,0.0,0.0,0.0005977055989205,289.093505859375,294.1499938964844,261.791015625,261.19390869140625,264.8153686523437,261.8591613769531,287.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015794956436366e-08,0.001274878391996,-0.0982026308774948,0.0,0.0,0.0,-0.0236586704850196,60.0,-22.52336883544922,-0.0,-1.10821545717954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,0.0001196558441733,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,9.306566062150524e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.359619140625,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.313720703125,0.0,0.0,0.0005977055989205,289.093505859375,294.1499938964844,261.791015625,261.19390869140625,264.8153686523437,261.8591613769531,287.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015794956436366e-08,0.001274878391996,-0.0982026308774948,0.0,0.0,0.0,-0.0236586704850196,60.0,-22.52336883544922,-0.0,-1.10821545717954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,0.0001199024554807,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36865234375,0.0,0.0,0.0001262630539713,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,9.325746214017272e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35272216796875,0.0,0.0,0.0001262630685232,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072204589844,0.0,0.0,0.0005989374476484,289.08673095703125,294.1499938964844,261.7335205078125,261.1379699707031,264.7806701660156,261.800537109375,287.76153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775440700352,3.83231402167894e-08,0.0012775057693943,-0.0989966168999672,0.0,0.0,0.0,-0.0238110311329364,60.0,-22.61865234375,-0.0,-1.1127880128469769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712463378906,0.0,0.0,0.000120126424008,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616027832031,0.0,0.0,0.0001264989114133,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627624511719,0.0,0.0,9.34316631173715e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3458557128906,0.0,0.0,0.0001264989259652,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006896972656,0.0,0.0,0.0006000562570989,289.0799255371094,294.1499938964844,261.676513671875,261.0824890136719,264.74560546875,261.742431640625,287.75457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799305841326,3.860228403596011e-08,0.0012798919342458,-0.0997175797820091,0.0,0.0,0.0,-0.0239494107663631,60.0,-22.70953941345215,-0.0,-1.1169490932161358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0001205154912895,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475341796875,0.0,0.0,0.0001269086205866,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,9.37342701945454e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,0.0001269086205866,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875671386719,0.0,0.0,0.0006019996944814,289.0662536621094,294.1499938964844,261.5640869140625,260.97314453125,264.67462158203125,261.6279296875,287.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908717971512488e-08,0.0012840370181947,-0.1009696051478385,0.0,0.0,0.0,-0.0241897888481616,60.0,-22.87875747680664,-0.0,-1.1241957054153323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0001205154912895,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3475341796875,0.0,0.0,0.0001269086205866,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3486633300781,0.0,0.0,9.37342701945454e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,0.0001269086205866,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875671386719,0.0,0.0,0.0006019996944814,289.0662536621094,294.1499938964844,261.5640869140625,260.97314453125,264.67462158203125,261.6279296875,287.7406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.908717971512488e-08,0.0012840370181947,-0.1009696051478385,0.0,0.0,0.0,-0.0241897888481616,60.0,-22.87875747680664,-0.0,-1.1241957054153323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427429199219,0.0,0.0,0.0001208342946483,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33453369140625,0.0,0.0,9.398222755407916e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3181457519531,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744140625,0.0,0.0,0.0006035921978764,289.05255126953125,294.1499938964844,261.4540710449219,260.8661804199219,264.6025390625,261.515869140625,287.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484508107534566e-08,0.0012874335516244,-0.1019951850175857,0.0,0.0,0.0,-0.0243867561221122,60.0,-23.032161712646484,-0.0,-1.130151119355105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427429199219,0.0,0.0,0.0001208342946483,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33453369140625,0.0,0.0,9.398222755407916e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3181457519531,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2744140625,0.0,0.0,0.0006035921978764,289.05255126953125,294.1499938964844,261.4540710449219,260.8661804199219,264.6025390625,261.515869140625,287.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484508107534566e-08,0.0012874335516244,-0.1019951850175857,0.0,0.0,0.0,-0.0243867561221122,60.0,-23.032161712646484,-0.0,-1.130151119355105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3284606933594,0.0,0.0,0.0001210920017911,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32037353515625,0.0,0.0,9.418267291039228e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30426025390625,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611999511719,0.0,0.0,0.0006048795185051,289.038818359375,294.1499938964844,261.3467102050781,260.7618408203125,264.5294494628906,261.406494140625,287.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805691187666525e-08,0.0012901790905743,-0.1028239876031875,0.0,0.0,0.0,-0.0245459768921136,60.0,-23.17111015319824,-0.0,-1.1349766992907464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3284606933594,0.0,0.0,0.0001210920017911,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.32037353515625,0.0,0.0,9.418267291039228e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30426025390625,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611999511719,0.0,0.0,0.0006048795185051,289.038818359375,294.1499938964844,261.3467102050781,260.7618408203125,264.5294494628906,261.406494140625,287.71221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805691187666525e-08,0.0012901790905743,-0.1028239876031875,0.0,0.0,0.0,-0.0245459768921136,60.0,-23.17111015319824,-0.0,-1.1349766992907464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051147460937,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061828613281,0.0,0.0,9.43402192206122e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903137207031,0.0,0.0,0.0001277290284633,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479858398437,0.0,0.0,0.0006058913422748,289.0250244140625,294.1499938964844,261.2423400878906,260.66046142578125,264.4555053710937,261.3000793457031,287.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752875566482,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.296573638916016,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3051147460937,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061828613281,0.0,0.0,9.43402192206122e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903137207031,0.0,0.0,0.0001277290284633,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479858398437,0.0,0.0,0.0006058913422748,289.0250244140625,294.1499938964844,261.2423400878906,260.66046142578125,264.4555053710937,261.3000793457031,287.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752875566482,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.296573638916016,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069763183594,0.0,0.0,0.0001213780706166,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29803466796875,0.0,0.0,0.0001278169511351,290.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991027832031,0.0,0.0,9.4405171694234e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833557128906,0.0,0.0,0.000127816965687,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,0.0006063085165806,289.0181579589844,294.1499938964844,261.1913452148437,260.6109313964844,264.41827392578125,261.2480163574219,287.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.3547306060791,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,0.0001214477670146,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909240722656,0.0,0.0,0.0001278903509955,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919921875,0.0,0.0,9.445937757845968e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2763671875,0.0,0.0,0.0001278903509955,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347106933594,0.0,0.0,0.0006066566566005,289.01123046875,294.1499938964844,261.1412353515625,260.5622863769531,264.3808288574219,261.1968688964844,287.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.024908051292186e-08,0.0012939694570377,-0.1039678081870079,0.0,0.0,0.0,-0.0247657801955938,60.0,-23.409486770629883,-0.0,-1.141655161518429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28546142578125,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777709960937,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26239013671875,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214050292969,0.0,0.0,0.000607184250839,288.9974365234375,294.1499938964844,261.043701171875,260.4676208496094,264.3055725097656,261.09698486328125,287.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,-0.0248310342431068,60.0,-23.51051902770996,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28546142578125,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2767333984375,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777709960937,0.0,0.0,9.454153041588144e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26239013671875,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214050292969,0.0,0.0,0.000607184250839,288.9974365234375,294.1499938964844,261.043701171875,260.4676208496094,264.3055725097656,261.09698486328125,287.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,-0.0248310342431068,60.0,-23.51051902770996,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,0.000121610421047,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26251220703125,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635498046875,0.0,0.0,9.458588465349747e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,0.0001280616415897,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080993652344,0.0,0.0,0.0006074691191315,288.98358154296875,294.1499938964844,260.95001220703125,260.37677001953125,264.2297668457031,261.0012512207031,287.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177703915216e-08,0.0012957022991031,-0.104490578174591,0.0,0.0,0.0,-0.0248662643134593,60.0,-23.59774780273437,-0.0,-1.144714758538612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,0.000121610421047,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26251220703125,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635498046875,0.0,0.0,9.458588465349747e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,0.0001280616415897,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080993652344,0.0,0.0,0.0006074691191315,288.98358154296875,294.1499938964844,260.95001220703125,260.37677001953125,264.2297668457031,261.0012512207031,287.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177703915216e-08,0.0012957022991031,-0.104490578174591,0.0,0.0,0.0,-0.0248662643134593,60.0,-23.59774780273437,-0.0,-1.144714758538612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567749023437,0.0,0.0,0.0001216331002069,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483215332031,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23443603515625,0.0,0.0,0.0001280855212826,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947631835937,0.0,0.0,0.0006075823912397,288.9697570800781,294.1499938964844,260.8588562011719,260.2884826660156,264.15362548828125,260.90850830078125,287.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.048002466561229e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.67503929138184,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2567749023437,0.0,0.0,0.0001216331002069,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483215332031,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.24932861328125,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23443603515625,0.0,0.0,0.0001280855212826,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947631835937,0.0,0.0,0.0006075823912397,288.9697570800781,294.1499938964844,260.8588562011719,260.2884826660156,264.15362548828125,260.90850830078125,287.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.048002466561229e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.67503929138184,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.242431640625,0.0,0.0,0.0001216326709254,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341003417969,0.0,0.0,0.0001280850556213,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.235107421875,0.0,0.0,9.460318688070402e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.220458984375,0.0,0.0,0.0001280850701732,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.181396484375,0.0,0.0,0.0006075802957639,288.9559020996094,294.1499938964844,260.768798828125,260.2012939453125,264.0770874023437,260.8177490234375,287.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979716815,4.047948110041944e-08,0.001295939204283,-0.1045620143413543,0.0,0.0,0.0,-0.0248799975961446,60.0,-23.74433708190918,-0.0,-1.1451332682099746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.242431640625,0.0,0.0,0.0001216326709254,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341003417969,0.0,0.0,0.0001280850556213,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.235107421875,0.0,0.0,9.460318688070402e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.220458984375,0.0,0.0,0.0001280850701732,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.181396484375,0.0,0.0,0.0006075802957639,288.9559020996094,294.1499938964844,260.768798828125,260.2012939453125,264.0770874023437,260.8177490234375,287.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979716815,4.047948110041944e-08,0.001295939204283,-0.1045620143413543,0.0,0.0,0.0,-0.0248799975961446,60.0,-23.74433708190918,-0.0,-1.1451332682099746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352600097656,0.0,0.0,0.0001216248347191,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2269897460937,0.0,0.0,0.0001280768046854,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2279968261719,0.0,0.0,9.459709690418094e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2134704589844,0.0,0.0,0.0001280768192373,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1747131347656,0.0,0.0,0.0006075411220081,288.948974609375,294.1499938964844,260.7241516113281,260.1581115722656,264.0387268066406,260.7727966308594,287.6163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958962470293,4.046971113780273e-08,0.0012958557344973,-0.1045368164777755,0.0,0.0,0.0,-0.0248751547187566,60.0,-23.77700424194336,-0.0,-1.1449856174294837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22808837890625,0.0,0.0,0.0001216117816511,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.21990966796875,0.0,0.0,0.0001280630676774,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22088623046875,0.0,0.0,9.458694694330916e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064819335937,0.0,0.0,0.0001280630676774,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16802978515625,0.0,0.0,0.0006074759294278,288.9420471191406,294.1499938964844,260.6797790527344,260.1152038574219,264.0002746582031,260.7281494140625,287.6087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957571307197,4.045343615644016e-08,0.0012957166181877,-0.1044948473572731,0.0,0.0,0.0,-0.0248670857399702,60.0,-23.80833625793457,-0.0,-1.144739769642911e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137451171875,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066650390625,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924743652344,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,0.0006072768010199,288.9281921386719,294.1499938964844,260.5918884277344,260.0302429199219,263.9232482910156,260.6396484375,287.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.867509841918945,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137451171875,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2056884765625,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2066650390625,0.0,0.0,9.455593681195752e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924743652344,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,0.0006072768010199,288.9281921386719,294.1499938964844,260.5918884277344,260.0302429199219,263.9232482910156,260.6396484375,287.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.867509841918945,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994323730469,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914978027344,0.0,0.0,0.0001279593998333,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,9.451037476537748e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,0.0001279593998333,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14129638671875,0.0,0.0,0.0006069841911084,288.914306640625,294.1499938964844,260.505126953125,259.9464416503906,263.84600830078125,260.55242919921875,287.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.921424865722656,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1994323730469,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914978027344,0.0,0.0,0.0001279593998333,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,9.451037476537748e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1784973144531,0.0,0.0,0.0001279593998333,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14129638671875,0.0,0.0,0.0006069841911084,288.914306640625,294.1499938964844,260.505126953125,259.9464416503906,263.84600830078125,260.55242919921875,287.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.001294667716138,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.921424865722656,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17730712890625,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645202636719,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1278991699219,0.0,0.0,0.0006066149217076,288.90045166015625,294.1499938964844,260.41949462890625,259.86376953125,263.76861572265625,260.4661865234375,287.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.971405029296875,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18511962890625,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17730712890625,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645202636719,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1278991699219,0.0,0.0,0.0006066149217076,288.90045166015625,294.1499938964844,260.41949462890625,259.86376953125,263.76861572265625,260.4661865234375,287.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.971405029296875,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708068847656,0.0,0.0,0.0001213492869283,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631164550781,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640319824219,0.0,0.0,9.438277629669756e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,0.0006061646854504,288.8865966796875,294.1499938964844,260.3349914550781,259.78228759765625,263.6910705566406,260.3812866210937,287.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012620991034056e-08,0.0012929198564961,-0.1036508753895759,0.0,0.0,0.0,-0.0247048735618591,60.0,-24.01637077331543,-0.0,-1.139802492389208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708068847656,0.0,0.0,0.0001213492869283,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1631164550781,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640319824219,0.0,0.0,9.438277629669756e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1505432128906,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,0.0006061646854504,288.8865966796875,294.1499938964844,260.3349914550781,259.78228759765625,263.6910705566406,260.3812866210937,287.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929600197821,4.012620991034056e-08,0.0012929198564961,-0.1036508753895759,0.0,0.0,0.0,-0.0247048735618591,60.0,-24.01637077331543,-0.0,-1.139802492389208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
