time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8876037597656,0.0,0.0,0.0001185908840852,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88201904296875,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826904296875,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466796875,0.0,0.0,0.000592385942582,288.610107421875,294.1499938964844,258.91412353515625,258.41314697265625,262.1654357910156,258.9489440917969,287.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42605781555176,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,0.0001185496294056,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8750305175781,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757019042969,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.865966796875,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8399658203125,0.0,0.0,0.0005921798874624,288.60321044921875,294.1499938964844,258.88580322265625,258.3857421875,262.1288146972656,258.92022705078125,287.20947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43423843383789,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87353515625,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680419921875,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8686828613281,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590393066406,0.0,0.0,0.0001247994514415,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.833251953125,0.0,0.0,0.000591994728893,288.5962829589844,294.1499938964844,258.8578796386719,258.3586730957031,262.0923156738281,258.89190673828125,287.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.442853927612305,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594665527344,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451843261719,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81982421875,0.0,0.0,0.0005916846566833,288.5824279785156,294.1499938964844,258.8031616210937,258.3056335449219,262.0196838378906,258.8363647460937,287.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.46141624450684,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594665527344,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85406494140625,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,9.212816075887532e-05,290.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8451843261719,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81982421875,0.0,0.0,0.0005916846566833,288.5824279785156,294.1499938964844,258.8031616210937,258.3056335449219,262.0196838378906,258.8363647460937,287.18389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.46141624450684,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8400573730469,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313293457031,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8063659667969,0.0,0.050000000745058,0.0005914627690799,288.5685729980469,291.1499938964844,258.75,258.2539978027344,261.9474792480469,258.7823486328125,287.16680908203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615619925782,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.48205947875977,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8400573730469,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8313293457031,0.0,0.050000000745058,0.0001246872998308,291.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8063659667969,0.0,0.050000000745058,0.0005914627690799,288.5685729980469,291.1499938964844,258.75,258.2539978027344,261.9474792480469,258.7823486328125,287.16680908203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615619925782,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.48205947875977,-0.0,-1.0851802301203861e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.674560546875,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6734619140625,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6736145019531,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.66650390625,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4642028808594,291.1499938964844,258.7240600585937,258.2286682128906,276.6771850585937,281.6549987792969,286.8013916015625,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877404212951,2.386404958087951e-07,0.435087502002716,-0.1503425687551498,0.0,0.0,0.0,10.181951522827148,60.0,-1313.0208740234375,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38507080078125,0.6301217675209045,0.050000000745058,0.0452406555414199,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.385009765625,0.6301217675209045,0.050000000745058,0.0476405881345272,290.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.385009765625,0.6301217675209045,0.050000000745058,0.0351871736347675,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3849182128906,0.6301217675209045,0.050000000745058,0.0476405881345272,291.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846435546875,0.6301217675209045,0.050000000745058,0.225986436009407,286.2634582519531,291.1499938964844,258.6986694335937,258.2035522460937,280.6235046386719,290.6550598144531,285.7405700683594,1.0,0.121085450053215,0.3173421025276184,0.3173421025276184,0.9883028268814088,1.0,-0.4820272624492645,0.0571942143142223,0.4248330295085907,-0.0985033735632896,0.0,0.0,0.0,12.517252922058104,60.0,-1701.972900390625,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5701600313186646,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8951721191406,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.2165832519531,284.665283203125,1.0,0.1405766457319259,0.4899573922157287,0.4899573922157287,0.9766056537628174,1.0,-0.4867866337299347,0.1420233249664306,0.344763308763504,-0.0144052729010581,0.0,0.0,0.0,20.052228927612305,60.0,-1435.1512451171875,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5701600313186646,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8951721191406,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.2165832519531,284.665283203125,1.0,0.1405766457319259,0.4899573922157287,0.4899573922157287,0.9766056537628174,1.0,-0.4867866337299347,0.1420233249664306,0.344763308763504,-0.0144052729010581,0.0,0.0,0.0,20.052228927612305,60.0,-1435.1512451171875,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8182067871094,305.2785949707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.288080997617003e-24,1.206837288227974e-20,-1.2066085210898147e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.548591136932373,0.050000000745058,0.0458225645124912,290.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.548591136932373,0.050000000745058,0.0482533685863018,290.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.548591136932373,0.050000000745058,0.0356397740542888,290.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.548591136932373,0.050000000745058,0.0482533685863018,291.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.548591136932373,0.050000000745058,0.2288932055234909,284.5979919433594,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.2117004394531,284.8173522949219,1.0,0.1489743888378143,0.5340085625648499,0.5340085625648499,0.9707571268081664,1.0,-0.4882481098175049,0.1631653755903244,0.3250827193260193,0.0065318215638399,0.0,0.0,1.0,23.721717834472656,60.0,1060.4429931640625,-7007.54443359375,26.334369659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7965087890625,308.4599609375,278.1499938964844,0.0,18000.0,313.1499938964844,3423.837646484375,18000.0,0.0,0.0,0.0115092983469367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342501997947693,0.5573148131370544,-0.0230646412819623,0.0,1.1680474926833996e-05,0.0,0.0,19.114686965942383,0.0,0.0,0.0,0.338399738073349,4.0,0.0,1.0
367560,290.496337890625,297.1499938964844,293.1499938964844,0.0009349262691102,-84.86627197265625,286.5176086425781,0.5319680571556091,0.050000000745058,0.0459535494446754,290.4169616699219,297.1499938964844,293.1499938964844,0.0009286784334108,-88.77104949951172,286.6339416503906,0.5319680571556091,0.050000000745058,0.0483912974596023,290.1102600097656,297.1499938964844,293.1499938964844,0.0008551468490622,-60.37456130981445,286.4404602050781,0.5319680571556091,0.050000000745058,0.0357416495680809,290.34521484375,297.1499938964844,293.1499938964844,0.0009332259069196,-89.20573425292969,286.6549987792969,0.5319680571556091,0.050000000745058,0.0483912974596023,291.21099853515625,297.1499938964844,293.1499938964844,0.0006647258414886,-301.4073486328125,286.405029296875,0.5319680571556091,0.050000000745058,0.2295474857091903,285.57427978515625,291.1499938964844,258.60223388671875,258.105712890625,280.0447082519531,291.2099304199219,286.3018798828125,1.0,0.1565365940332412,0.5482126474380493,0.5482126474380493,0.9766056537628174,1.0,-0.4896438121795654,0.1689506620168686,0.320693165063858,0.0121527295559644,0.0,0.0,1.0,27.22671127319336,60.0,2540.1943359375,-7428.73828125,29.36484146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3984375,308.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,8077.34033203125,18000.0,0.0,0.0,0.0296377595514059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9115337133407592,0.9549638628959656,-0.0434301570057868,0.0,3.00785577564966e-05,0.0,0.0,91.14844512939452,0.0,0.0,0.0,0.5304874181747437,4.0,0.0,1.0
367620,290.53594970703125,297.1499938964844,293.1499938964844,0.0017894856864586,-152.10293579101562,290.2138977050781,0.5093176364898682,0.050000000745058,0.0461923442780971,290.4457702636719,297.1499938964844,293.1499938964844,0.001920242444612,-171.8733367919922,290.4003295898437,0.5093176364898682,0.050000000745058,0.0486427620053291,290.1443786621094,297.1499938964844,293.1499938964844,0.00194547616411,-128.61279296875,290.40936279296875,0.5093176364898682,0.050000000745058,0.035927377641201,290.3752136230469,297.1499938964844,293.1499938964844,0.0019628403242677,-175.68504333496094,290.45947265625,0.5093176364898682,0.050000000745058,0.0486427620053291,291.2374267578125,297.1499938964844,293.1499938964844,0.0014266856014728,-605.7518920898438,289.7187194824219,0.5093176364898682,0.050000000745058,0.2307403236627578,287.7836303710937,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.23193359375,288.138916015625,1.0,0.1693703830242157,0.5666759014129639,0.5666759014129639,0.9883028268814088,1.0,-0.4921883940696716,0.1761045157909393,0.3160838782787323,0.0190186984837055,0.0,0.0,1.0,33.61640548706055,60.0,2355.583740234375,-7287.88623046875,34.93416213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2187805175781,306.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,14650.380859375,18000.0,0.0,0.0,0.0670671984553337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2310837507247925,1.289695143699646,-0.0586113110184669,0.0,6.806467717979103e-05,0.0,0.0,224.24728393554688,0.0,0.0,0.0,0.6959403157234192,4.0,0.0,1.0
367680,290.53594970703125,297.1499938964844,293.1499938964844,0.0017894856864586,-152.10293579101562,290.2138977050781,0.5093176364898682,0.050000000745058,0.0461923442780971,290.4457702636719,297.1499938964844,293.1499938964844,0.001920242444612,-171.8733367919922,290.4003295898437,0.5093176364898682,0.050000000745058,0.0486427620053291,290.1443786621094,297.1499938964844,293.1499938964844,0.00194547616411,-128.61279296875,290.40936279296875,0.5093176364898682,0.050000000745058,0.035927377641201,290.3752136230469,297.1499938964844,293.1499938964844,0.0019628403242677,-175.68504333496094,290.45947265625,0.5093176364898682,0.050000000745058,0.0486427620053291,291.2374267578125,297.1499938964844,293.1499938964844,0.0014266856014728,-605.7518920898438,289.7187194824219,0.5093176364898682,0.050000000745058,0.2307403236627578,287.7836303710937,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.23193359375,288.138916015625,1.0,0.1693703830242157,0.5666759014129639,0.5666759014129639,0.9883028268814088,1.0,-0.4921883940696716,0.1761045157909393,0.3160838782787323,0.0190186984837055,0.0,0.0,1.0,33.61640548706055,60.0,2355.583740234375,-7287.88623046875,34.93416213989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2187805175781,306.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,14650.380859375,18000.0,0.0,0.0,0.0670671984553337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2310837507247925,1.289695143699646,-0.0586113110184669,0.0,6.806467717979103e-05,0.0,0.0,224.24728393554688,0.0,0.0,0.0,0.6959403157234192,4.0,0.0,1.0
367740,290.58892822265625,297.1499938964844,293.1499938964844,0.0026282328180968,-214.93116760253903,292.5838317871094,0.4952702820301056,0.050000000745058,0.0463962331414222,290.4866943359375,297.1499938964844,293.1499938964844,0.0028140556532889,-242.24871826171875,292.8421936035156,0.4952702820301056,0.050000000745058,0.0488574691116809,290.1898193359375,297.1499938964844,293.1499938964844,0.0029464226681739,-187.27381896972656,293.010498046875,0.4952702820301056,0.050000000745058,0.0360859595239162,290.4179077148437,297.1499938964844,293.1499938964844,0.0028781725559383,-247.728515625,292.9308776855469,0.4952702820301056,0.050000000745058,0.0488574691116809,291.2765808105469,297.1499938964844,293.1499938964844,0.002044663298875,-835.601318359375,291.7793273925781,0.4952702820301056,0.050000000745058,0.2317587882280349,288.9697570800781,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.269775390625,289.2132263183594,1.0,0.1795392036437988,0.577010989189148,0.577010989189148,1.0,1.0,-0.4943610429763794,0.1800184100866317,0.3143426179885864,0.0226983241736888,0.0,0.0,1.0,39.07185745239258,60.0,1717.1070556640625,-7066.3974609375,39.734493255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.834228515625,305.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,16993.455078125,19080.0,0.0,0.0,0.1036650538444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325879454612732,1.3890039920806885,-0.0631244853138923,0.0,0.0001052068546414,0.0,0.0,280.1408996582031,0.0,0.0,0.0,0.7599620223045349,4.0,0.0,1.0
367800,290.58892822265625,297.1499938964844,293.1499938964844,0.0026282328180968,-214.93116760253903,292.5838317871094,0.4952702820301056,0.050000000745058,0.0463962331414222,290.4866943359375,297.1499938964844,293.1499938964844,0.0028140556532889,-242.24871826171875,292.8421936035156,0.4952702820301056,0.050000000745058,0.0488574691116809,290.1898193359375,297.1499938964844,293.1499938964844,0.0029464226681739,-187.27381896972656,293.010498046875,0.4952702820301056,0.050000000745058,0.0360859595239162,290.4179077148437,297.1499938964844,293.1499938964844,0.0028781725559383,-247.728515625,292.9308776855469,0.4952702820301056,0.050000000745058,0.0488574691116809,291.2765808105469,297.1499938964844,293.1499938964844,0.002044663298875,-835.601318359375,291.7793273925781,0.4952702820301056,0.050000000745058,0.2317587882280349,288.9697570800781,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.269775390625,289.2132263183594,1.0,0.1795392036437988,0.577010989189148,0.577010989189148,1.0,1.0,-0.4943610429763794,0.1800184100866317,0.3143426179885864,0.0226983241736888,0.0,0.0,1.0,39.07185745239258,60.0,1717.1070556640625,-7066.3974609375,39.734493255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.834228515625,305.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,16993.455078125,19080.0,0.0,0.0,0.1036650538444519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325879454612732,1.3890039920806885,-0.0631244853138923,0.0,0.0001052068546414,0.0,0.0,280.1408996582031,0.0,0.0,0.0,0.7599620223045349,4.0,0.0,1.0
367860,290.64422607421875,297.1499938964844,293.1499938964844,0.0033569796942174,-265.7774963378906,294.39813232421875,0.4856111109256744,0.050000000745058,0.0465650409460067,290.5307006835937,297.1499938964844,293.1499938964844,0.0036003601271659,-299.6719970703125,294.72186279296875,0.4856111109256744,0.050000000745058,0.0490352287888526,290.2372741699219,297.1499938964844,293.1499938964844,0.0038344545755535,-235.2381896972656,295.0201721191406,0.4856111109256744,0.050000000745058,0.0362172536551952,290.4642333984375,297.1499938964844,293.1499938964844,0.0036836361978203,-306.39422607421875,294.832275390625,0.4856111109256744,0.050000000745058,0.0490352287888526,291.31903076171875,297.1499938964844,293.1499938964844,0.0025731746573001,-1020.2464599609376,293.34210205078125,0.4856111109256744,0.050000000745058,0.2326020151376724,289.8506164550781,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3119812011719,290.0419616699219,1.0,0.1875077486038208,0.5826604962348938,0.5826604962348938,1.0,1.0,-0.4961598217487335,0.182360365986824,0.3137994706630707,0.0248557850718498,0.0,0.0,1.0,43.58855438232422,48.0,1243.602294921875,-6971.95263671875,43.74026107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1634521484375,304.96197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18598.42578125,19080.0,0.0,0.0,0.1371976733207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3870793581008911,1.4531174898147583,-0.0660381838679313,0.0,0.0001392381964251,0.0,0.0,320.7511901855469,0.0,0.0,0.0,0.7783668637275696,4.0,0.0,1.0
367920,290.64422607421875,297.1499938964844,293.1499938964844,0.0033569796942174,-265.7774963378906,294.39813232421875,0.4856111109256744,0.050000000745058,0.0465650409460067,290.5307006835937,297.1499938964844,293.1499938964844,0.0036003601271659,-299.6719970703125,294.72186279296875,0.4856111109256744,0.050000000745058,0.0490352287888526,290.2372741699219,297.1499938964844,293.1499938964844,0.0038344545755535,-235.2381896972656,295.0201721191406,0.4856111109256744,0.050000000745058,0.0362172536551952,290.4642333984375,297.1499938964844,293.1499938964844,0.0036836361978203,-306.39422607421875,294.832275390625,0.4856111109256744,0.050000000745058,0.0490352287888526,291.31903076171875,297.1499938964844,293.1499938964844,0.0025731746573001,-1020.2464599609376,293.34210205078125,0.4856111109256744,0.050000000745058,0.2326020151376724,289.8506164550781,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3119812011719,290.0419616699219,1.0,0.1875077486038208,0.5826604962348938,0.5826604962348938,1.0,1.0,-0.4961598217487335,0.182360365986824,0.3137994706630707,0.0248557850718498,0.0,0.0,1.0,43.58855438232422,48.0,1243.602294921875,-6971.95263671875,43.74026107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1634521484375,304.96197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18598.42578125,19080.0,0.0,0.0,0.1371976733207702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3870793581008911,1.4531174898147583,-0.0660381838679313,0.0,0.0001392381964251,0.0,0.0,320.7511901855469,0.0,0.0,0.0,0.7783668637275696,4.0,0.0,1.0
367980,290.69873046875,297.1499938964844,293.1499938964844,0.0039967545308172,-307.0588073730469,295.8596496582031,0.4833233058452606,0.050000000745058,0.0466072410345077,290.5741882324219,297.1499938964844,293.1499938964844,0.0043041128665208,-346.81842041015625,296.2454833984375,0.4833233058452606,0.050000000745058,0.0490796715021133,290.2833557128906,297.1499938964844,293.1499938964844,0.0046425177715718,-274.77593994140625,296.6537475585937,0.4833233058452606,0.050000000745058,0.0362500771880149,290.5107116699219,297.1499938964844,293.1499938964844,0.0044050198048353,-354.407958984375,296.371337890625,0.4833233058452606,0.050000000745058,0.0490796715021133,291.36102294921875,297.1499938964844,293.1499938964844,0.003025333629921,-1169.1656494140625,294.5951843261719,0.4833233058452606,0.050000000745058,0.2328128218650818,290.5530090332031,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.35418701171875,290.70806884765625,1.0,0.1889580935239792,0.585862934589386,0.585862934589386,1.0,1.0,-0.4966098666191101,0.1834710836410522,0.3131387829780578,0.0259626246988773,0.0,0.0,1.0,44.71832275390625,36.0,933.3550415039062,-6978.01806640625,44.7464485168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0878295898437,304.8964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18943.861328125,19080.0,0.0,0.0,0.1662255525588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999013900756836,1.46655011177063,-0.0666486397385597,0.0,0.0001686978066572,0.0,0.0,329.72869873046875,0.0,0.0,0.0,0.7849822044372559,4.0,0.0,1.0
368040,290.69873046875,297.1499938964844,293.1499938964844,0.0039967545308172,-307.0588073730469,295.8596496582031,0.4833233058452606,0.050000000745058,0.0466072410345077,290.5741882324219,297.1499938964844,293.1499938964844,0.0043041128665208,-346.81842041015625,296.2454833984375,0.4833233058452606,0.050000000745058,0.0490796715021133,290.2833557128906,297.1499938964844,293.1499938964844,0.0046425177715718,-274.77593994140625,296.6537475585937,0.4833233058452606,0.050000000745058,0.0362500771880149,290.5107116699219,297.1499938964844,293.1499938964844,0.0044050198048353,-354.407958984375,296.371337890625,0.4833233058452606,0.050000000745058,0.0490796715021133,291.36102294921875,297.1499938964844,293.1499938964844,0.003025333629921,-1169.1656494140625,294.5951843261719,0.4833233058452606,0.050000000745058,0.2328128218650818,290.5530090332031,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.35418701171875,290.70806884765625,1.0,0.1889580935239792,0.585862934589386,0.585862934589386,1.0,1.0,-0.4966098666191101,0.1834710836410522,0.3131387829780578,0.0259626246988773,0.0,0.0,1.0,44.71832275390625,36.0,933.3550415039062,-6978.01806640625,44.7464485168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0878295898437,304.8964233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18943.861328125,19080.0,0.0,0.0,0.1662255525588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3999013900756836,1.46655011177063,-0.0666486397385597,0.0,0.0001686978066572,0.0,0.0,329.72869873046875,0.0,0.0,0.0,0.7849822044372559,4.0,0.0,1.0
368100,290.7247619628906,297.1499938964844,293.1499938964844,0.0042939689010381,-325.0673522949219,296.4955444335937,0.4845351278781891,0.050000000745058,0.0465848296880722,290.5951843261719,297.1499938964844,293.1499938964844,0.0046350643970072,-367.460205078125,296.91046142578125,0.4845351278781891,0.050000000745058,0.0490560680627822,290.3053283691406,297.1499938964844,293.1499938964844,0.0050285318866372,-292.1415100097656,297.3682861328125,0.4845351278781891,0.050000000745058,0.0362326465547084,290.5335693359375,297.1499938964844,293.1499938964844,0.0047439103946089,-375.3312377929688,297.0417175292969,0.4845351278781891,0.050000000745058,0.0490560680627822,291.3812866210937,297.1499938964844,293.1499938964844,0.0032296646386384,-1233.607177734375,295.1379699707031,0.4845351278781891,0.050000000745058,0.2327008694410324,290.8559875488281,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.3746337890625,290.9989013671875,1.0,0.1877662986516952,0.5869098901748657,0.5869098901748657,1.0,1.0,-0.4963711202144623,0.1836998760700225,0.3126712739467621,0.0262485519051551,0.0,0.0,1.0,44.11906051635742,36.0,831.1045532226562,-7018.3369140625,44.21223068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2314147949219,305.0351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,19007.65625,20160.0,0.0,0.0,0.1787871569395065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022564888000488,1.4690172672271729,-0.0667607635259628,0.0,0.0001814462302718,0.0,0.0,331.3956298828125,0.0,0.0,0.0,0.8011970520019531,4.0,0.0,1.0
368160,290.7495422363281,297.1499938964844,293.1499938964844,0.0045787352137267,-341.5277099609375,297.0844421386719,0.487030565738678,0.050000000745058,0.0465391315519809,290.6156005859375,297.1499938964844,293.1499938964844,0.004954201169312,-386.3227844238281,297.5263061523437,0.487030565738678,0.050000000745058,0.049007948487997,290.3265075683594,297.1499938964844,293.1499938964844,0.0054051964543759,-308.052001953125,298.0307006835937,0.487030565738678,0.050000000745058,0.0361971035599708,290.5560913085937,297.1499938964844,293.1499938964844,0.0050706132315099,-394.4002075195313,297.66143798828125,0.487030565738678,0.050000000745058,0.049007948487997,291.40087890625,297.1499938964844,293.1499938964844,0.0034211594611406,-1292.053955078125,295.6392822265625,0.487030565738678,0.050000000745058,0.232472613453865,291.13726806640625,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.3944396972656,291.27227783203125,1.0,0.1854896992444992,0.5877094864845276,0.5877094864845276,1.0,1.0,-0.4958842992782593,0.1837703287601471,0.3121139705181122,0.0264079608023166,0.0,0.0,0.992798924446106,42.896881103515625,25.0,762.06689453125,-7091.8779296875,43.12438201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4711608886719,305.2858581542969,278.1499938964844,0.0,18000.0,313.1499938964844,19786.640625,20160.0,0.0,0.0,0.1900016665458679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4301972389221191,1.4982945919036863,-0.0680973753333091,0.0,0.0001928275451064,0.0,0.0,351.6481018066406,0.0,0.0,0.0,0.8022813200950623,4.0,0.0,1.0
368220,290.7951965332031,297.1499938964844,293.1499938964844,0.0051168375648558,-370.2347717285156,298.154296875,0.4951351881027221,0.050000000745058,0.0463984459638595,290.65447998046875,297.1499938964844,293.1499938964844,0.0055628241971135,-419.1749267578125,298.643310546875,0.4951351881027221,0.050000000745058,0.0488597974181175,290.3664245605469,297.1499938964844,293.1499938964844,0.0061374879442155,-335.8935546875,299.2328186035156,0.4951351881027221,0.050000000745058,0.0360876806080341,290.5985107421875,297.1499938964844,293.1499938964844,0.0056964834220707,-427.6737976074219,298.78582763671875,0.4951351881027221,0.050000000745058,0.0488597974181175,291.43798828125,297.1499938964844,293.1499938964844,0.0037705204449594,-1392.715576171875,296.5491638183594,0.4951351881027221,0.050000000745058,0.2317698448896408,291.66131591796875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320068359375,291.7855529785156,1.0,0.1785302013158798,0.5887965559959412,0.5887965559959412,1.0,1.0,-0.4943852722644806,0.1835813373327255,0.3108039200305938,0.0264628827571868,0.0,0.0,0.8891780376434326,39.13373565673828,25.0,676.32177734375,-7238.4697265625,39.78796005249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1795959472656,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,21050.107421875,20160.0,0.0,0.0,0.2083048820495605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802425861358645,1.4471880197525024,-0.066945381462574,0.0,0.0002114029775839,0.0,0.0,324.3041687011719,0.0,0.0,0.0,0.7765821218490601,4.0,0.0,1.0
368280,290.7951965332031,297.1499938964844,293.1499938964844,0.0051168375648558,-370.2347717285156,298.154296875,0.4951351881027221,0.050000000745058,0.0463984459638595,290.65447998046875,297.1499938964844,293.1499938964844,0.0055628241971135,-419.1749267578125,298.643310546875,0.4951351881027221,0.050000000745058,0.0488597974181175,290.3664245605469,297.1499938964844,293.1499938964844,0.0061374879442155,-335.8935546875,299.2328186035156,0.4951351881027221,0.050000000745058,0.0360876806080341,290.5985107421875,297.1499938964844,293.1499938964844,0.0056964834220707,-427.6737976074219,298.78582763671875,0.4951351881027221,0.050000000745058,0.0488597974181175,291.43798828125,297.1499938964844,293.1499938964844,0.0037705204449594,-1392.715576171875,296.5491638183594,0.4951351881027221,0.050000000745058,0.2317698448896408,291.66131591796875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320068359375,291.7855529785156,1.0,0.1785302013158798,0.5887965559959412,0.5887965559959412,1.0,1.0,-0.4943852722644806,0.1835813373327255,0.3108039200305938,0.0264628827571868,0.0,0.0,0.8891780376434326,39.13373565673828,25.0,676.32177734375,-7238.4697265625,39.78796005249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1795959472656,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,21050.107421875,20160.0,0.0,0.0,0.2083048820495605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3802425861358645,1.4471880197525024,-0.066945381462574,0.0,0.0002114029775839,0.0,0.0,324.3041687011719,0.0,0.0,0.0,0.7765821218490601,4.0,0.0,1.0
368340,290.836181640625,297.1499938964844,293.1499938964844,0.0056348624639213,-395.1795654296875,299.1055908203125,0.5024111270904541,0.050000000745058,0.0462860986590385,290.6910095214844,297.1499938964844,293.1499938964844,0.0061555420979857,-447.6271057128906,299.6339111328125,0.5024111270904541,0.050000000745058,0.0487414896488189,290.40338134765625,297.1499938964844,293.1499938964844,0.0068698432296514,-360.1302795410156,300.29998779296875,0.5024111270904541,0.050000000745058,0.0360003001987934,290.6368713378906,297.1499938964844,293.1499938964844,0.0063118189573287,-456.6878356933594,299.7858581542969,0.5024111270904541,0.050000000745058,0.0487414896488189,291.47222900390625,297.1499938964844,293.1499938964844,0.0040913159027695,-1478.929931640625,297.3570556640625,0.5024111270904541,0.050000000745058,0.2312086522579193,292.1393127441406,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.4667053222656,292.25054931640625,1.0,0.1731486767530441,0.5895197987556458,0.5895197987556458,1.0,1.0,-0.4931880235671997,0.1833832859992981,0.3098047375679016,0.0264616440981626,0.0,0.0,0.724837064743042,36.128719329833984,25.0,603.001953125,-7325.8466796875,37.13776016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1119079589844,306.5938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23343.603515625,19080.0,0.0,0.0,0.2210598140954971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148969054222107,1.2093771696090698,-0.0604081116616725,0.0,0.0002243476046714,0.0,0.0,210.0047912597656,0.0,0.0,0.0,0.6493585109710693,4.0,0.0,1.0
368400,290.836181640625,297.1499938964844,293.1499938964844,0.0056348624639213,-395.1795654296875,299.1055908203125,0.5024111270904541,0.050000000745058,0.0462860986590385,290.6910095214844,297.1499938964844,293.1499938964844,0.0061555420979857,-447.6271057128906,299.6339111328125,0.5024111270904541,0.050000000745058,0.0487414896488189,290.40338134765625,297.1499938964844,293.1499938964844,0.0068698432296514,-360.1302795410156,300.29998779296875,0.5024111270904541,0.050000000745058,0.0360003001987934,290.6368713378906,297.1499938964844,293.1499938964844,0.0063118189573287,-456.6878356933594,299.7858581542969,0.5024111270904541,0.050000000745058,0.0487414896488189,291.47222900390625,297.1499938964844,293.1499938964844,0.0040913159027695,-1478.929931640625,297.3570556640625,0.5024111270904541,0.050000000745058,0.2312086522579193,292.1393127441406,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.4667053222656,292.25054931640625,1.0,0.1731486767530441,0.5895197987556458,0.5895197987556458,1.0,1.0,-0.4931880235671997,0.1833832859992981,0.3098047375679016,0.0264616440981626,0.0,0.0,0.724837064743042,36.128719329833984,25.0,603.001953125,-7325.8466796875,37.13776016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1119079589844,306.5938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,23343.603515625,19080.0,0.0,0.0,0.2210598140954971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148969054222107,1.2093771696090698,-0.0604081116616725,0.0,0.0002243476046714,0.0,0.0,210.0047912597656,0.0,0.0,0.0,0.6493585109710693,4.0,0.0,1.0
368460,290.8730773925781,297.1499938964844,293.1499938964844,0.0061640683561563,-419.38092041015625,299.9444580078125,0.5086191296577454,0.050000000745058,0.0462012849748134,290.72564697265625,297.1499938964844,293.1499938964844,0.0067672058939933,-475.0658264160156,300.5072631835937,0.5086191296577454,0.050000000745058,0.0486521795392036,290.43780517578125,297.1499938964844,293.1499938964844,0.0076477290131151,-383.5525207519531,301.2467956542969,0.5086191296577454,0.050000000745058,0.0359343327581882,290.6712951660156,297.1499938964844,293.1499938964844,0.0069551710039377,-484.9560546875,300.67266845703125,0.5086191296577454,0.050000000745058,0.0486521795392036,291.5036926269531,297.1499938964844,293.1499938964844,0.0044034980237483,-1561.9095458984375,298.0580444335937,0.5086191296577454,0.050000000745058,0.230784997344017,292.5292663574219,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986267089844,292.6004333496094,1.0,0.1688498556613922,0.5900442004203796,0.5900442004203796,0.999561369419098,1.0,-0.4922842383384704,0.1832299083471298,0.3090543448925018,0.0264644939452409,0.0,0.0,0.5132848024368286,33.8602180480957,25.0,403.1077270507813,-7032.83544921875,35.14537811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2266540527344,306.7215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,23868.453125,19080.0,0.0,0.0,0.2279004603624344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608948707580566,0.7078998684883118,-0.047005008906126,0.0,0.0002312900032848,0.0,0.0,64.54154968261719,0.0,0.0,0.0,0.4533661603927612,4.0,0.0,1.0
368520,290.8730773925781,297.1499938964844,293.1499938964844,0.0061640683561563,-419.38092041015625,299.9444580078125,0.5086191296577454,0.050000000745058,0.0462012849748134,290.72564697265625,297.1499938964844,293.1499938964844,0.0067672058939933,-475.0658264160156,300.5072631835937,0.5086191296577454,0.050000000745058,0.0486521795392036,290.43780517578125,297.1499938964844,293.1499938964844,0.0076477290131151,-383.5525207519531,301.2467956542969,0.5086191296577454,0.050000000745058,0.0359343327581882,290.6712951660156,297.1499938964844,293.1499938964844,0.0069551710039377,-484.9560546875,300.67266845703125,0.5086191296577454,0.050000000745058,0.0486521795392036,291.5036926269531,297.1499938964844,293.1499938964844,0.0044034980237483,-1561.9095458984375,298.0580444335937,0.5086191296577454,0.050000000745058,0.230784997344017,292.5292663574219,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986267089844,292.6004333496094,1.0,0.1688498556613922,0.5900442004203796,0.5900442004203796,0.999561369419098,1.0,-0.4922842383384704,0.1832299083471298,0.3090543448925018,0.0264644939452409,0.0,0.0,0.5132848024368286,33.8602180480957,25.0,403.1077270507813,-7032.83544921875,35.14537811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2266540527344,306.7215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,23868.453125,19080.0,0.0,0.0,0.2279004603624344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6608948707580566,0.7078998684883118,-0.047005008906126,0.0,0.0002312900032848,0.0,0.0,64.54154968261719,0.0,0.0,0.0,0.4533661603927612,4.0,0.0,1.0
368580,290.9059753417969,297.1499938964844,293.1499938964844,0.0068113268353044,-451.9169616699219,300.64215087890625,0.5140120983123779,0.050000000745058,0.0461350753903389,290.757568359375,297.1499938964844,293.1499938964844,0.0075280354358255,-511.9421081542969,301.2471923828125,0.5140120983123779,0.050000000745058,0.0485824532806873,290.4698486328125,297.1499938964844,293.1499938964844,0.0086389388889074,-414.53607177734375,302.0705871582031,0.5140120983123779,0.050000000745058,0.0358828343451023,290.7019958496094,297.1499938964844,293.1499938964844,0.0077620670199394,-522.9690551757812,301.4313049316406,0.5140120983123779,0.050000000745058,0.0485824532806873,291.5320739746094,297.1499938964844,293.1499938964844,0.0047675017267465,-1674.9749755859375,298.5857238769531,0.5140120983123779,0.050000000745058,0.2304542511701584,292.6531066894531,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.52752685546875,292.618896484375,1.0,0.1654092520475387,0.5904473066329956,0.5904473066329956,0.9991227388381958,1.0,-0.4915786981582641,0.1831078827381134,0.3084707856178283,0.0264685992151498,0.0,0.0,0.3001218140125274,32.08929443359375,25.0,-119.2116470336914,-6035.31884765625,33.59495162963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5846252441406,305.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,21560.19140625,19080.0,0.0,0.0,0.2273949682712555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849587202072143,0.3235499262809753,-0.0385911911725997,0.0,0.0002307769900653,0.0,0.0,17.143930435180664,0.0,0.0,0.0,0.3285495638847351,4.0,0.0,1.0
368640,290.9059753417969,297.1499938964844,293.1499938964844,0.0068113268353044,-451.9169616699219,300.64215087890625,0.5140120983123779,0.050000000745058,0.0461350753903389,290.757568359375,297.1499938964844,293.1499938964844,0.0075280354358255,-511.9421081542969,301.2471923828125,0.5140120983123779,0.050000000745058,0.0485824532806873,290.4698486328125,297.1499938964844,293.1499938964844,0.0086389388889074,-414.53607177734375,302.0705871582031,0.5140120983123779,0.050000000745058,0.0358828343451023,290.7019958496094,297.1499938964844,293.1499938964844,0.0077620670199394,-522.9690551757812,301.4313049316406,0.5140120983123779,0.050000000745058,0.0485824532806873,291.5320739746094,297.1499938964844,293.1499938964844,0.0047675017267465,-1674.9749755859375,298.5857238769531,0.5140120983123779,0.050000000745058,0.2304542511701584,292.6531066894531,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.52752685546875,292.618896484375,1.0,0.1654092520475387,0.5904473066329956,0.5904473066329956,0.9991227388381958,1.0,-0.4915786981582641,0.1831078827381134,0.3084707856178283,0.0264685992151498,0.0,0.0,0.3001218140125274,32.08929443359375,25.0,-119.2116470336914,-6035.31884765625,33.59495162963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5846252441406,305.6825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,21560.19140625,19080.0,0.0,0.0,0.2273949682712555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849587202072143,0.3235499262809753,-0.0385911911725997,0.0,0.0002307769900653,0.0,0.0,17.143930435180664,0.0,0.0,0.0,0.3285495638847351,4.0,0.0,1.0
