time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9207763671875,297.1499938964844,293.1499938964844,0.0072405613027513,-475.605224609375,300.9315795898437,0.5164228081703186,0.050000000745058,0.0461074784398078,290.77203369140625,297.1499938964844,293.1499938964844,0.00804088357836,-538.7957153320312,301.5670166015625,0.5164228081703186,0.050000000745058,0.0485533960163593,290.4845275878906,297.1499938964844,293.1499938964844,0.0093220528215169,-436.84576416015625,302.4445495605469,0.5164228081703186,0.050000000745058,0.0358613729476928,290.7159118652344,297.1499938964844,293.1499938964844,0.0083083426579833,-550.572998046875,301.7632751464844,0.5164228081703186,0.050000000745058,0.0485533960163593,291.5447998046875,297.1499938964844,293.1499938964844,0.0050006010569632,-1758.77392578125,298.75848388671875,0.5164228081703186,0.050000000745058,0.2303164005279541,292.53253173828125,291.1499938964844,258.26025390625,257.71588134765625,279.1544494628906,291.5406188964844,292.42950439453125,1.0,0.1639520078897476,0.5906089544296265,0.5906089544296265,0.9989034533500672,1.0,-0.4912846386432647,0.1830553263425827,0.3082292973995209,0.0264697112143039,0.0,0.0,0.2192540913820266,31.35121726989746,25.0,-469.70550537109375,-5435.05029296875,32.95005416870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3784484863281,304.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,20459.60546875,18000.0,0.0,0.0,0.2238058149814605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949421465396881,0.2317440062761306,-0.0368018560111522,0.0,0.0002271344419568,0.0,0.0,10.83130168914795,0.0,0.0,0.0,0.2894161641597748,4.0,0.0,1.0
368760,290.9344482421875,297.1499938964844,293.1499938964844,0.0077654994092881,-505.0658874511719,301.1934814453125,0.5186537504196167,0.050000000745058,0.0460829474031925,290.7854309082031,297.1499938964844,293.1499938964844,0.0086768884211778,-572.1765747070312,301.86700439453125,0.5186537504196167,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101881241425871,-464.4468688964844,302.8095397949219,0.5186537504196167,0.050000000745058,0.0358422920107841,290.7288818359375,297.1499938964844,293.1499938964844,0.0089885601773858,-584.8365478515625,302.07769775390625,0.5186537504196167,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052772164344787,-1864.0728759765625,298.8771667480469,0.5186537504196167,0.050000000745058,0.2301938533782959,292.2818908691406,291.1499938964844,258.24761962890625,257.6996459960937,279.1537475585937,291.5526123046875,292.12213134765625,1.0,0.1626445353031158,0.5907428860664368,0.5907428860664368,0.9986539483070374,1.0,-0.4910232126712799,0.1830063611268997,0.308016836643219,0.0264689438045024,0.0,0.0,0.1682021617889404,30.695077896118164,25.0,-785.20751953125,-4953.6962890625,32.37738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23858642578125,304.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18839.09765625,18000.0,0.0,0.0,0.217900350689888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445485949516296,0.1794260740280151,-0.0348774828016757,0.0,0.0002211411483585,0.0,0.0,7.4870524406433105,0.0,0.0,0.0,0.2854367196559906,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090531446039676,-572.4237060546875,301.7179870605469,0.5226107835769653,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102792968973517,-648.4286499023438,302.4817199707031,0.5226107835769653,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124754216521978,-527.2999267578125,303.57421875,0.5226107835769653,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107176192104816,-663.0086669921875,302.7251281738281,0.5226107835769653,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059157335199415,-2107.45556640625,299.0682983398437,0.5226107835769653,0.050000000745058,0.2299874424934387,291.6009826660156,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.57354736328125,291.44451904296875,1.0,0.1604158878326416,0.5909408926963806,0.5909408926963806,0.9981549382209778,1.0,-0.4905828833580017,0.1829167306423187,0.307666152715683,0.0264610182493925,0.0,0.0,0.15329609811306,29.58991241455078,25.0,-919.7439575195312,-4852.15478515625,31.41415023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04168701171875,304.4366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18146.173828125,18000.0,0.0,0.0,0.1998929381370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203564405441284,0.1543309390544891,-0.0339745059609413,0.0,0.0002028659218922,0.0,0.0,6.115807056427002,0.0,0.0,0.0,0.2776157259941101,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090531446039676,-572.4237060546875,301.7179870605469,0.5226107835769653,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102792968973517,-648.4286499023438,302.4817199707031,0.5226107835769653,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124754216521978,-527.2999267578125,303.57421875,0.5226107835769653,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107176192104816,-663.0086669921875,302.7251281738281,0.5226107835769653,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059157335199415,-2107.45556640625,299.0682983398437,0.5226107835769653,0.050000000745058,0.2299874424934387,291.6009826660156,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.57354736328125,291.44451904296875,1.0,0.1604158878326416,0.5909408926963806,0.5909408926963806,0.9981549382209778,1.0,-0.4905828833580017,0.1829167306423187,0.307666152715683,0.0264610182493925,0.0,0.0,0.15329609811306,29.58991241455078,25.0,-919.7439575195312,-4852.15478515625,31.41415023803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04168701171875,304.4366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18146.173828125,18000.0,0.0,0.0,0.1998929381370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203564405441284,0.1543309390544891,-0.0339745059609413,0.0,0.0002028659218922,0.0,0.0,6.115807056427002,0.0,0.0,0.0,0.2776157259941101,4.0,0.0,1.0
368940,290.9818420410156,297.1499938964844,293.1499938964844,0.0104652699083089,-632.2459716796875,302.333251953125,0.5271884799003601,0.050000000745058,0.0459969639778137,290.83111572265625,297.1499938964844,293.1499938964844,0.0121140992268919,-716.2228393554688,303.1817932128906,0.5271884799003601,0.050000000745058,0.0484370216727256,290.5468444824219,297.1499938964844,293.1499938964844,0.0217558983713388,-690.444091796875,304.10235595703125,0.5611993670463562,0.0715759024024009,0.0416325479745864,290.77398681640625,297.1499938964844,293.1499938964844,0.0127264596521854,-732.476318359375,303.4549255371094,0.5271884799003601,0.050000000745058,0.0484370216727256,291.5949401855469,297.1499938964844,293.1499938964844,0.0065459529869258,-2323.862060546875,299.375732421875,0.5271884799003601,0.050000000745058,0.2297643721103668,291.110595703125,291.1499938964844,258.20263671875,257.63970947265625,279.1566162109375,291.5919494628906,291.03204345703125,1.0,0.1586913168430328,0.5916082859039307,0.5916082859039307,0.9976558685302734,1.0,-0.4971294105052948,0.1852982491254806,0.3118311464786529,0.027880510315299,0.0,0.0,0.1946944892406463,28.45322799682617,28.0,-588.1437377929688,-5329.71435546875,31.05514144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55792236328125,306.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.9140625,18000.0,0.0,0.0,0.1779612600803375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356815099716186,0.1695676445960998,-0.0338861346244812,0.0,0.0001806080545065,0.0,0.0,6.720664978027344,0.0,0.0,0.0,0.2791820168495178,4.0,0.0,1.0
369000,290.9818420410156,297.1499938964844,293.1499938964844,0.0104652699083089,-632.2459716796875,302.333251953125,0.5271884799003601,0.050000000745058,0.0459969639778137,290.83111572265625,297.1499938964844,293.1499938964844,0.0121140992268919,-716.2228393554688,303.1817932128906,0.5271884799003601,0.050000000745058,0.0484370216727256,290.5468444824219,297.1499938964844,293.1499938964844,0.0217558983713388,-690.444091796875,304.10235595703125,0.5611993670463562,0.0715759024024009,0.0416325479745864,290.77398681640625,297.1499938964844,293.1499938964844,0.0127264596521854,-732.476318359375,303.4549255371094,0.5271884799003601,0.050000000745058,0.0484370216727256,291.5949401855469,297.1499938964844,293.1499938964844,0.0065459529869258,-2323.862060546875,299.375732421875,0.5271884799003601,0.050000000745058,0.2297643721103668,291.110595703125,291.1499938964844,258.20263671875,257.63970947265625,279.1566162109375,291.5919494628906,291.03204345703125,1.0,0.1586913168430328,0.5916082859039307,0.5916082859039307,0.9976558685302734,1.0,-0.4971294105052948,0.1852982491254806,0.3118311464786529,0.027880510315299,0.0,0.0,0.1946944892406463,28.45322799682617,28.0,-588.1437377929688,-5329.71435546875,31.05514144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55792236328125,306.0851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.9140625,18000.0,0.0,0.0,0.1779612600803375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356815099716186,0.1695676445960998,-0.0338861346244812,0.0,0.0001806080545065,0.0,0.0,6.720664978027344,0.0,0.0,0.0,0.2791820168495178,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.0119549436494708,-680.9849243164062,303.01123046875,0.5354321002960205,0.050000000745058,0.0459236986935138,290.8522644042969,297.1499938964844,293.1499938964844,0.0141452439129352,-771.6307983398438,303.9323425292969,0.5354321002960205,0.050000000745058,0.0483598671853542,290.6322631835937,297.1499938964844,293.1499938964844,0.0602418892085552,-1227.3079833984375,304.0535583496094,0.7076429724693298,0.1203662827610969,0.076950155198574,290.7952575683594,297.1499938964844,293.1499938964844,0.0147654181346297,-788.5570678710938,304.1259765625,0.5390729904174805,0.0574851706624031,0.0491629317402839,291.6153869628906,297.1499938964844,293.1499938964844,0.0071255648508667,-2496.253173828125,299.7887268066406,0.5354321002960205,0.050000000745058,0.2293983846902847,290.876220703125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8435363769531,1.0,0.1592859476804733,0.5958539247512817,0.5958539247512817,0.9971813559532166,1.0,-0.5397614240646362,0.2009402960538864,0.3388211131095886,0.0378089472651481,0.0,0.0,0.2487532496452331,26.865732192993164,25.0,-275.5871887207031,-6126.06591796875,33.61534118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43212890625,307.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.630859375,18000.0,0.0,0.0,0.1575938761234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655182689428329,0.1995796412229538,-0.0340613797307014,0.0,0.0001599377574166,0.0,0.0,8.057867050170898,0.0,0.0,0.0,0.2841986119747162,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.0119549436494708,-680.9849243164062,303.01123046875,0.5354321002960205,0.050000000745058,0.0459236986935138,290.8522644042969,297.1499938964844,293.1499938964844,0.0141452439129352,-771.6307983398438,303.9323425292969,0.5354321002960205,0.050000000745058,0.0483598671853542,290.6322631835937,297.1499938964844,293.1499938964844,0.0602418892085552,-1227.3079833984375,304.0535583496094,0.7076429724693298,0.1203662827610969,0.076950155198574,290.7952575683594,297.1499938964844,293.1499938964844,0.0147654181346297,-788.5570678710938,304.1259765625,0.5390729904174805,0.0574851706624031,0.0491629317402839,291.6153869628906,297.1499938964844,293.1499938964844,0.0071255648508667,-2496.253173828125,299.7887268066406,0.5354321002960205,0.050000000745058,0.2293983846902847,290.876220703125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8435363769531,1.0,0.1592859476804733,0.5958539247512817,0.5958539247512817,0.9971813559532166,1.0,-0.5397614240646362,0.2009402960538864,0.3388211131095886,0.0378089472651481,0.0,0.0,0.2487532496452331,26.865732192993164,25.0,-275.5871887207031,-6126.06591796875,33.61534118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43212890625,307.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.630859375,18000.0,0.0,0.0,0.1575938761234283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655182689428329,0.1995796412229538,-0.0340613797307014,0.0,0.0001599377574166,0.0,0.0,8.057867050170898,0.0,0.0,0.0,0.2841986119747162,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135361803695559,-721.2750244140625,303.7006225585937,0.5644619464874268,0.050000000745058,0.0457183830440044,290.8879699707031,297.1499938964844,293.1499938964844,0.031817227602005,-1160.578369140625,304.1024780273437,0.6511542797088623,0.0871719345450401,0.0720020830631256,290.7586364746094,297.1499938964844,293.1499938964844,0.0922012031078338,-1684.58984375,304.0331726074219,0.8181098103523254,0.1585897505283355,0.1050089299678802,290.8552551269531,297.1499938964844,293.1499938964844,0.0482802912592887,-1447.565673828125,304.07733154296875,0.703959047794342,0.1051475629210472,0.0899575650691986,291.64361572265625,297.1499938964844,293.1499938964844,0.0076411240734159,-2631.505126953125,300.2265930175781,0.5644619464874268,0.050000000745058,0.2283727824687957,290.77508544921875,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7524108886719,1.0,0.1604069024324417,0.6031551957130432,0.6031551957130432,0.9967067837715148,1.0,-0.6492695212364197,0.2413837909698486,0.407885730266571,0.0628565326333046,0.0,0.0,0.3060684502124786,22.382164001464844,28.0,-152.40618896484375,-7295.57470703125,40.28253555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5551452636719,308.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17806.046875,18000.0,0.0,0.0,0.1427263766527176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052885442972183,0.2396705895662307,-0.034382052719593,0.0,0.0001448491238988,0.0,0.0,9.980812072753906,0.0,0.0,0.0,0.2918154299259186,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135361803695559,-721.2750244140625,303.7006225585937,0.5644619464874268,0.050000000745058,0.0457183830440044,290.8879699707031,297.1499938964844,293.1499938964844,0.031817227602005,-1160.578369140625,304.1024780273437,0.6511542797088623,0.0871719345450401,0.0720020830631256,290.7586364746094,297.1499938964844,293.1499938964844,0.0922012031078338,-1684.58984375,304.0331726074219,0.8181098103523254,0.1585897505283355,0.1050089299678802,290.8552551269531,297.1499938964844,293.1499938964844,0.0482802912592887,-1447.565673828125,304.07733154296875,0.703959047794342,0.1051475629210472,0.0899575650691986,291.64361572265625,297.1499938964844,293.1499938964844,0.0076411240734159,-2631.505126953125,300.2265930175781,0.5644619464874268,0.050000000745058,0.2283727824687957,290.77508544921875,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7524108886719,1.0,0.1604069024324417,0.6031551957130432,0.6031551957130432,0.9967067837715148,1.0,-0.6492695212364197,0.2413837909698486,0.407885730266571,0.0628565326333046,0.0,0.0,0.3060684502124786,22.382164001464844,28.0,-152.40618896484375,-7295.57470703125,40.28253555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5551452636719,308.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17806.046875,18000.0,0.0,0.0,0.1427263766527176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052885442972183,0.2396705895662307,-0.034382052719593,0.0,0.0001448491238988,0.0,0.0,9.980812072753906,0.0,0.0,0.0,0.2918154299259186,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144764622673392,-742.914794921875,304.040283203125,0.5830509066581726,0.050000000745058,0.04561498016119,290.9309997558594,297.1499938964844,293.1499938964844,0.0512412600219249,-1500.6343994140625,304.0759582519531,0.7301730513572693,0.1073900759220123,0.0926829501986503,290.8291931152344,297.1499938964844,293.1499938964844,0.1061296537518501,-1887.7694091796875,304.02911376953125,0.8694016933441162,0.1750277280807495,0.1169742196798324,290.90704345703125,297.1499938964844,293.1499938964844,0.0656317993998527,-1763.1319580078125,304.05914306640625,0.7691110372543335,0.1240500062704086,0.1090192273259162,291.66229248046875,297.1499938964844,293.1499938964844,0.0079053714871406,-2700.905517578125,300.4234313964844,0.5830509066581726,0.050000000745058,0.2278562635183334,290.6966247558594,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.6579895019531,290.6650390625,1.0,0.1624027788639068,0.6060376763343811,0.6060376763343811,0.9964695572853088,1.0,-0.7105827927589417,0.2644159495830536,0.4461668729782104,0.0770191475749015,0.0,0.0,0.3439504206180572,20.22016716003418,28.0,-176.04905700683594,-7955.90478515625,44.83491516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.32110595703125,308.0955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17732.123046875,18000.0,0.0,0.0,0.1384608447551727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2326506972312927,0.2672552168369293,-0.034604512155056,0.0,0.000140520161949,0.0,0.0,11.384288787841797,0.0,0.0,0.0,0.2975450456142425,4.0,0.0,1.0
369360,291.0611572265625,297.1499938964844,293.1499938964844,0.0182371530681848,-841.4400634765625,304.130126953125,0.6285310387611389,0.0666400119662284,0.0514710955321788,290.9846496582031,297.1499938964844,293.1499938964844,0.0673715397715568,-1796.69287109375,304.06024169921875,0.7968989014625549,0.1249756217002868,0.1104342117905616,290.9013366699219,297.1499938964844,293.1499938964844,0.1194446086883544,-2076.9423828125,304.02691650390625,0.9270015358924866,0.1902585327625274,0.1279624849557876,290.96435546875,297.1499938964844,293.1499938964844,0.0803590044379234,-2047.6435546875,304.0489807128906,0.8316246867179871,0.1412111222743988,0.1259577870368957,291.6842346191406,297.1499938964844,293.1499938964844,0.0081679401919245,-2767.495849609375,300.6086730957031,0.6031879782676697,0.050000000745058,0.227375790476799,290.6130676269531,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.59405517578125,1.0,0.1651816815137863,0.6079497337341309,0.6079497337341309,0.9966972470283508,1.0,-0.7718455791473389,0.2876650989055633,0.4841804802417755,0.0908336415886879,0.0,0.0,0.388264924287796,18.276517868041992,31.0,-145.23434448242188,-8705.6845703125,50.12621688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9030456542969,308.1822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17597.841796875,18000.0,0.0,0.0,0.1366878300905227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714653015136719,0.3064075112342834,-0.0349422059953212,0.0,0.0001387207739753,0.0,0.0,13.513195991516112,0.0,0.0,0.0,0.306315928697586,4.0,0.0,1.0
369420,291.1553955078125,297.1499938964844,293.1499938964844,0.0482544302940368,-1376.1033935546875,304.0871887207031,0.7775093913078308,0.1006010174751281,0.0840395465493202,291.1047668457031,297.1499938964844,293.1499938964844,0.0928244888782501,-2294.468994140625,304.0482177734375,0.9061324000358582,0.1555020660161972,0.1405059397220611,291.0262145996094,297.1499938964844,293.1499938964844,0.1123771220445633,-1969.808837890625,304.0836486816406,0.9577397704124452,0.221709743142128,0.1201558783650398,291.0836181640625,297.1499938964844,293.1499938964844,0.1058076322078704,-2550.122314453125,304.04052734375,0.9436721205711364,0.1724156588315963,0.1562495976686477,291.7372131347656,297.1499938964844,293.1499938964844,0.0086449291557073,-2875.488037109375,300.9703063964844,0.6332425475120544,0.050000000745058,0.2267544567584991,290.541748046875,291.1499938964844,258.1391296386719,257.5462341308594,279.17706298828125,291.7323608398437,290.5456237792969,1.0,0.1727270931005478,0.6095051765441895,0.6095051765441895,0.9971526265144348,1.0,-0.8730892539024353,0.3267046213150024,0.5463846325874329,0.1129515841603279,0.0,0.0,0.4753582775592804,16.05052375793457,34.0,-27.44498062133789,-10073.6875,61.65753555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5750732421875,308.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17285.4609375,18000.0,0.0,0.0,0.1414339244365692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735226690769195,0.4097003638744354,-0.0361777059733867,0.0,0.000143537443364,0.0,0.0,20.26065444946289,0.0,0.0,0.0,0.3338892161846161,4.0,0.0,1.0
369480,291.1553955078125,297.1499938964844,293.1499938964844,0.0482544302940368,-1376.1033935546875,304.0871887207031,0.7775093913078308,0.1006010174751281,0.0840395465493202,291.1047668457031,297.1499938964844,293.1499938964844,0.0928244888782501,-2294.468994140625,304.0482177734375,0.9061324000358582,0.1555020660161972,0.1405059397220611,291.0262145996094,297.1499938964844,293.1499938964844,0.1123771220445633,-1969.808837890625,304.0836486816406,0.9577397704124452,0.221709743142128,0.1201558783650398,291.0836181640625,297.1499938964844,293.1499938964844,0.1058076322078704,-2550.122314453125,304.04052734375,0.9436721205711364,0.1724156588315963,0.1562495976686477,291.7372131347656,297.1499938964844,293.1499938964844,0.0086449291557073,-2875.488037109375,300.9703063964844,0.6332425475120544,0.050000000745058,0.2267544567584991,290.541748046875,291.1499938964844,258.1391296386719,257.5462341308594,279.17706298828125,291.7323608398437,290.5456237792969,1.0,0.1727270931005478,0.6095051765441895,0.6095051765441895,0.9971526265144348,1.0,-0.8730892539024353,0.3267046213150024,0.5463846325874329,0.1129515841603279,0.0,0.0,0.4753582775592804,16.05052375793457,34.0,-27.44498062133789,-10073.6875,61.65753555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5750732421875,308.07940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17285.4609375,18000.0,0.0,0.0,0.1414339244365692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735226690769195,0.4097003638744354,-0.0361777059733867,0.0,0.000143537443364,0.0,0.0,20.26065444946289,0.0,0.0,0.0,0.3338892161846161,4.0,0.0,1.0
369540,291.2793884277344,297.1499938964844,293.1499938964844,0.0704118683934211,-1759.5865478515625,304.0717163085937,0.8481216430664062,0.1260091811418533,0.1080589070916175,291.22576904296875,297.1499938964844,293.1499938964844,0.1143795475363731,-2712.803955078125,304.0462951660156,0.9708279967308044,0.182783156633377,0.1669063121080398,291.0863037109375,297.1499938964844,293.1499938964844,0.1084708347916603,-1913.568603515625,304.1088256835937,0.9542378187179564,0.2633520364761352,0.1172289326786995,291.1922912597656,297.1499938964844,293.1499938964844,0.109721690416336,-2609.80517578125,304.0743713378906,0.9559300541877748,0.2026394009590149,0.1595031023025512,291.795654296875,297.1499938964844,293.1499938964844,0.009069250896573,-2954.7392578125,301.32720947265625,0.6360784769058228,0.050000000745058,0.226702332496643,290.60174560546875,291.1499938964844,258.1287841796875,257.52880859375,279.1624450683594,291.7909851074219,290.60760498046875,1.0,0.1814339458942413,0.6098695993423462,0.6098695993423462,0.9976080060005188,1.0,-0.935955822467804,0.3515486419200897,0.5844072103500366,0.1255382150411605,0.0,0.0,0.544511079788208,16.47795867919922,54.0,58.9436149597168,-10901.8525390625,72.66055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368896484375,307.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17135.51171875,18000.0,0.0,0.0,0.1553565114736557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4839743077754974,0.5221178531646729,-0.038143552839756,0.0,0.0001576671056682,0.0,0.0,30.258804321289062,0.0,0.0,0.0,0.3692654967308044,4.0,0.0,1.0
369600,291.2793884277344,297.1499938964844,293.1499938964844,0.0704118683934211,-1759.5865478515625,304.0717163085937,0.8481216430664062,0.1260091811418533,0.1080589070916175,291.22576904296875,297.1499938964844,293.1499938964844,0.1143795475363731,-2712.803955078125,304.0462951660156,0.9708279967308044,0.182783156633377,0.1669063121080398,291.0863037109375,297.1499938964844,293.1499938964844,0.1084708347916603,-1913.568603515625,304.1088256835937,0.9542378187179564,0.2633520364761352,0.1172289326786995,291.1922912597656,297.1499938964844,293.1499938964844,0.109721690416336,-2609.80517578125,304.0743713378906,0.9559300541877748,0.2026394009590149,0.1595031023025512,291.795654296875,297.1499938964844,293.1499938964844,0.009069250896573,-2954.7392578125,301.32720947265625,0.6360784769058228,0.050000000745058,0.226702332496643,290.60174560546875,291.1499938964844,258.1287841796875,257.52880859375,279.1624450683594,291.7909851074219,290.60760498046875,1.0,0.1814339458942413,0.6098695993423462,0.6098695993423462,0.9976080060005188,1.0,-0.935955822467804,0.3515486419200897,0.5844072103500366,0.1255382150411605,0.0,0.0,0.544511079788208,16.47795867919922,54.0,58.9436149597168,-10901.8525390625,72.66055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368896484375,307.5246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17135.51171875,18000.0,0.0,0.0,0.1553565114736557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4839743077754974,0.5221178531646729,-0.038143552839756,0.0,0.0001576671056682,0.0,0.0,30.258804321289062,0.0,0.0,0.0,0.3692654967308044,4.0,0.0,1.0
369660,291.4011535644531,297.1499938964844,293.1499938964844,0.0888548195362091,-2101.218994140625,304.06719970703125,0.87850421667099,0.1487076729536056,0.1290149837732315,291.3414611816406,297.1499938964844,293.1499938964844,0.1356540322303772,-3110.428466796875,304.0453491210937,0.9897741079330444,0.2080655395984649,0.1912894248962402,291.196044921875,297.1499938964844,293.1499938964844,0.12563556432724,-2154.47021484375,304.0931701660156,0.9701246619224548,0.2935402393341064,0.1320413649082183,291.260498046875,297.1499938964844,293.1499938964844,0.125206857919693,-2912.571044921875,304.0724182128906,0.9701246619224548,0.2384515851736068,0.1787733286619186,291.8550720214844,297.1499938964844,293.1499938964844,0.009536912664771,-3044.96875,301.645751953125,0.6222968697547913,0.050000000745058,0.2269631922245025,290.6026611328125,291.1499938964844,258.1206970214844,257.5138854980469,279.1375732421875,291.8507080078125,290.59149169921875,1.0,0.1986102610826492,0.6074779033660889,0.6074779033660889,0.99844092130661,1.0,-1.029742956161499,0.3886111974716186,0.6411317586898804,0.1416303217411041,0.0,0.0,0.6157456040382385,18.956348419189453,74.0,-35.967899322509766,-11739.26171875,95.21501159667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3059997558594,306.6466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,16861.88671875,18000.0,0.0,0.0,0.1757911741733551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042026877403259,0.6448848843574524,-0.0406822115182876,0.0,0.0001784056948963,0.0,0.0,44.99121856689453,0.0,0.0,0.0,0.413690984249115,4.0,0.0,1.0
369720,291.4011535644531,297.1499938964844,293.1499938964844,0.0888548195362091,-2101.218994140625,304.06719970703125,0.87850421667099,0.1487076729536056,0.1290149837732315,291.3414611816406,297.1499938964844,293.1499938964844,0.1356540322303772,-3110.428466796875,304.0453491210937,0.9897741079330444,0.2080655395984649,0.1912894248962402,291.196044921875,297.1499938964844,293.1499938964844,0.12563556432724,-2154.47021484375,304.0931701660156,0.9701246619224548,0.2935402393341064,0.1320413649082183,291.260498046875,297.1499938964844,293.1499938964844,0.125206857919693,-2912.571044921875,304.0724182128906,0.9701246619224548,0.2384515851736068,0.1787733286619186,291.8550720214844,297.1499938964844,293.1499938964844,0.009536912664771,-3044.96875,301.645751953125,0.6222968697547913,0.050000000745058,0.2269631922245025,290.6026611328125,291.1499938964844,258.1206970214844,257.5138854980469,279.1375732421875,291.8507080078125,290.59149169921875,1.0,0.1986102610826492,0.6074779033660889,0.6074779033660889,0.99844092130661,1.0,-1.029742956161499,0.3886111974716186,0.6411317586898804,0.1416303217411041,0.0,0.0,0.6157456040382385,18.956348419189453,74.0,-35.967899322509766,-11739.26171875,95.21501159667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3059997558594,306.6466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,16861.88671875,18000.0,0.0,0.0,0.1757911741733551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6042026877403259,0.6448848843574524,-0.0406822115182876,0.0,0.0001784056948963,0.0,0.0,44.99121856689453,0.0,0.0,0.0,0.413690984249115,4.0,0.0,1.0
369780,291.5174865722656,297.1499938964844,293.1499938964844,0.1070068404078483,-2441.822509765625,304.0645751953125,0.8822546601295471,0.1694220602512359,0.1481789648532867,291.4512023925781,297.1499938964844,293.1499938964844,0.1582959741353988,-3521.912109375,304.04248046875,0.9861413836479188,0.2316294908523559,0.2140697985887527,291.3883056640625,297.1499938964844,293.1499938964844,0.1611125320196151,-2636.736572265625,304.0524597167969,0.989633321762085,0.304239273071289,0.1601690500974655,291.3593139648437,297.1499938964844,293.1499938964844,0.160735934972763,-3566.308837890625,304.0384521484375,0.989633321762085,0.2663732171058655,0.2168559283018112,291.9193420410156,297.1499938964844,293.1499938964844,0.010102504864335,-3165.185302734375,301.90283203125,0.5959823727607727,0.050000000745058,0.2275295853614807,290.4459533691406,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149780273437,290.4248352050781,1.0,0.2233000099658966,0.6014678478240967,0.6014678478240967,0.9992738366127014,1.0,-1.1602200269699097,0.4402218759059906,0.7199981212615967,0.1606850773096084,0.0,0.0,0.7188891172409058,23.58926582336425,94.0,-192.572494506836,-12884.771484375,135.2448272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7008972167969,305.746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,16068.0673828125,18000.0,0.0,0.0,0.2024350017309188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812129259109497,0.8260959982872009,-0.0448830872774124,0.0,0.0002054457872873,0.0,0.0,75.43966674804688,0.0,0.0,0.0,0.4871761500835418,4.0,0.0,1.0
369840,291.5174865722656,297.1499938964844,293.1499938964844,0.1070068404078483,-2441.822509765625,304.0645751953125,0.8822546601295471,0.1694220602512359,0.1481789648532867,291.4512023925781,297.1499938964844,293.1499938964844,0.1582959741353988,-3521.912109375,304.04248046875,0.9861413836479188,0.2316294908523559,0.2140697985887527,291.3883056640625,297.1499938964844,293.1499938964844,0.1611125320196151,-2636.736572265625,304.0524597167969,0.989633321762085,0.304239273071289,0.1601690500974655,291.3593139648437,297.1499938964844,293.1499938964844,0.160735934972763,-3566.308837890625,304.0384521484375,0.989633321762085,0.2663732171058655,0.2168559283018112,291.9193420410156,297.1499938964844,293.1499938964844,0.010102504864335,-3165.185302734375,301.90283203125,0.5959823727607727,0.050000000745058,0.2275295853614807,290.4459533691406,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149780273437,290.4248352050781,1.0,0.2233000099658966,0.6014678478240967,0.6014678478240967,0.9992738366127014,1.0,-1.1602200269699097,0.4402218759059906,0.7199981212615967,0.1606850773096084,0.0,0.0,0.7188891172409058,23.58926582336425,94.0,-192.572494506836,-12884.771484375,135.2448272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7008972167969,305.746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,16068.0673828125,18000.0,0.0,0.0,0.2024350017309188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7812129259109497,0.8260959982872009,-0.0448830872774124,0.0,0.0002054457872873,0.0,0.0,75.43966674804688,0.0,0.0,0.0,0.4871761500835418,4.0,0.0,1.0
369900,291.5740051269531,297.1499938964844,293.1499938964844,0.1161712631583213,-2610.116455078125,304.0634460449219,0.8759931325912476,0.1790063977241516,0.1571035832166671,291.50421142578125,297.1499938964844,293.1499938964844,0.1699785888195037,-3729.712646484375,304.040771484375,0.9774723649024964,0.242741122841835,0.2248634099960327,291.4880676269531,297.1499938964844,293.1499938964844,0.1851109564304351,-2950.87744140625,304.0265197753906,0.9964449405670166,0.3069540858268738,0.1781137734651565,291.4237060546875,297.1499938964844,293.1499938964844,0.1847530305385589,-3991.939453125,304.0150146484375,0.9964449405670166,0.2764236032962799,0.2411516308784485,291.9542236328125,297.1499938964844,293.1499938964844,0.0104097640141844,-3231.265869140625,302.0116882324219,0.5782636404037476,0.050000000745058,0.2279679924249649,290.3344421386719,291.1499938964844,258.11279296875,257.4964294433594,279.0922241210937,291.9499816894531,290.310546875,1.0,0.238050952553749,0.5975447297096252,0.5975447297096252,0.9996902942657472,1.0,-1.235108494758606,0.4698792099952698,0.765229344367981,0.1709866821765899,0.0,0.0,0.7843134999275208,26.92365264892578,94.0,-256.9079895019531,-13524.4560546875,163.56150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9068298339844,305.2890014648437,278.1499938964844,0.0,18000.0,313.1499938964844,15605.7685546875,18000.0,0.0,0.0,0.2180711776018142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8959769010543823,0.9440039992332458,-0.0480270609259605,0.0,0.0002213145198766,0.0,0.0,102.47126007080078,0.0,0.0,0.0,0.538733720779419,4.0,0.0,1.0
369960,291.6293640136719,297.1499938964844,293.1499938964844,0.1254501491785049,-2778.010498046875,304.06231689453125,0.8645305633544922,0.1880968064069748,0.1656028181314468,291.5560302734375,297.1499938964844,293.1499938964844,0.1819576770067215,-3939.93994140625,304.0388488769531,0.9627854824066162,0.2534120082855224,0.2352658957242965,291.58367919921875,297.1499938964844,293.1499938964844,0.2129314094781875,-3305.071533203125,303.9983215332031,0.9990000128746032,0.3092321455478668,0.1979615688323974,291.4969177246094,297.1499938964844,293.1499938964844,0.210769310593605,-4437.21044921875,303.992431640625,0.997629702091217,0.2839223444461822,0.2656647264957428,291.9903869628906,297.1499938964844,293.1499938964844,0.0107424426823854,-3302.939208984375,302.109375,0.557547926902771,0.050000000745058,0.2285708338022232,290.2013244628906,291.1499938964844,258.1112976074219,257.4919738769531,279.0838623046875,291.9862365722656,290.1747436523437,1.0,0.2540782690048218,0.5935786366462708,0.5935786366462708,0.9997522234916688,1.0,-1.3122049570083618,0.5003415942192078,0.8118634223937988,0.1822574734687805,0.0,0.0,0.8607575297355652,31.245073318481445,112.0,-318.859130859375,-14140.7490234375,197.98760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1312866210937,304.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,15247.880859375,18000.0,0.0,0.0,0.2350942343473434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0218075513839722,1.073639750480652,-0.0518322139978408,0.0,0.0002385907719144,0.0,0.0,140.21783447265625,0.0,0.0,0.0,0.5976097583770752,4.0,0.0,1.0
370020,291.7358703613281,297.1499938964844,293.1499938964844,0.1440865397453308,-3107.4541015625,304.060546875,0.8129066228866577,0.2050200253725052,0.1817211657762527,291.65545654296875,297.1499938964844,293.1499938964844,0.2062826603651046,-4357.52001953125,304.0354309082031,0.8927205801010132,0.2736293375492096,0.2552775740623474,291.7587890625,297.1499938964844,293.1499938964844,0.2466401010751724,-3715.131591796875,303.9974060058594,0.942527711391449,0.3132548928260803,0.2182256281375885,291.6226806640625,297.1499938964844,293.1499938964844,0.2317725718021392,-4785.53515625,304.0094909667969,0.9242332577705384,0.3002246022224426,0.2808613181114197,292.0638122558594,297.1499938964844,293.1499938964844,0.0115466341376304,-3467.716064453125,302.2862548828125,0.5001175999641418,0.050000000745058,0.2313543707132339,289.927978515625,291.1499938964844,258.1099548339844,257.485107421875,279.1018981933594,292.0599670410156,289.9078063964844,1.0,0.2858686447143554,0.589489221572876,0.589489221572876,0.999876081943512,1.0,-1.4010628461837769,0.5352972745895386,0.8657655119895935,0.1973518133163452,0.0,0.0,1.0,47.513919830322266,130.0,-342.3729248046875,-14751.36328125,269.43634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7855529785156,303.9721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,15543.4931640625,18000.0,0.0,0.0,0.2714576721191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2545169591903689,1.3144152164459229,-0.0598982200026512,0.0,0.0002754950255621,0.0,0.0,238.2397308349609,0.0,0.0,0.0,0.7094110250473022,4.0,0.0,1.0
370080,291.7358703613281,297.1499938964844,293.1499938964844,0.1440865397453308,-3107.4541015625,304.060546875,0.8129066228866577,0.2050200253725052,0.1817211657762527,291.65545654296875,297.1499938964844,293.1499938964844,0.2062826603651046,-4357.52001953125,304.0354309082031,0.8927205801010132,0.2736293375492096,0.2552775740623474,291.7587890625,297.1499938964844,293.1499938964844,0.2466401010751724,-3715.131591796875,303.9974060058594,0.942527711391449,0.3132548928260803,0.2182256281375885,291.6226806640625,297.1499938964844,293.1499938964844,0.2317725718021392,-4785.53515625,304.0094909667969,0.9242332577705384,0.3002246022224426,0.2808613181114197,292.0638122558594,297.1499938964844,293.1499938964844,0.0115466341376304,-3467.716064453125,302.2862548828125,0.5001175999641418,0.050000000745058,0.2313543707132339,289.927978515625,291.1499938964844,258.1099548339844,257.485107421875,279.1018981933594,292.0599670410156,289.9078063964844,1.0,0.2858686447143554,0.589489221572876,0.589489221572876,0.999876081943512,1.0,-1.4010628461837769,0.5352972745895386,0.8657655119895935,0.1973518133163452,0.0,0.0,1.0,47.513919830322266,130.0,-342.3729248046875,-14751.36328125,269.43634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7855529785156,303.9721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,15543.4931640625,18000.0,0.0,0.0,0.2714576721191406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2545169591903689,1.3144152164459229,-0.0598982200026512,0.0,0.0002754950255621,0.0,0.0,238.2397308349609,0.0,0.0,0.0,0.7094110250473022,4.0,0.0,1.0
370140,291.8367614746094,297.1499938964844,293.1499938964844,0.1627665609121322,-3428.7998046875,304.0591735839844,0.7771258354187012,0.2203873097896576,0.1964919567108154,291.7497253417969,297.1499938964844,293.1499938964844,0.2310778498649597,-4772.08056640625,304.0322265625,0.8518173694610596,0.2923758625984192,0.2739828526973724,291.86700439453125,297.1499938964844,293.1499938964844,0.266342282295227,-3945.932861328125,304.0147399902344,0.8848962187767029,0.3264915645122528,0.2268212288618087,291.72296142578125,297.1499938964844,293.1499938964844,0.2570145428180694,-5195.10107421875,304.01397705078125,0.876528263092041,0.3185606002807617,0.2986456453800201,292.13433837890625,297.1499938964844,293.1499938964844,0.0124707240611314,-3645.960205078125,302.4501647949219,0.4613659679889679,0.050000000745058,0.2346971780061721,289.640380859375,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.13092041015625,289.6131896972656,1.0,0.316811054944992,0.5867574214935303,0.5867574214935303,1.0,1.0,-1.4769412279129028,0.5656286478042603,0.9113125801086426,0.2119204699993133,0.0,0.0,1.0,66.67084503173828,148.0,-406.0340270996094,-14997.31640625,350.50115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9481201171875,303.2616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17209.630859375,19080.0,0.0,0.0,0.3071480393409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3342643976211548,1.3977882862091064,-0.0635239630937576,0.0,0.000311716197757,0.0,0.0,285.4911193847656,0.0,0.0,0.0,0.7642982602119446,4.0,0.0,1.0
370200,291.8367614746094,297.1499938964844,293.1499938964844,0.1627665609121322,-3428.7998046875,304.0591735839844,0.7771258354187012,0.2203873097896576,0.1964919567108154,291.7497253417969,297.1499938964844,293.1499938964844,0.2310778498649597,-4772.08056640625,304.0322265625,0.8518173694610596,0.2923758625984192,0.2739828526973724,291.86700439453125,297.1499938964844,293.1499938964844,0.266342282295227,-3945.932861328125,304.0147399902344,0.8848962187767029,0.3264915645122528,0.2268212288618087,291.72296142578125,297.1499938964844,293.1499938964844,0.2570145428180694,-5195.10107421875,304.01397705078125,0.876528263092041,0.3185606002807617,0.2986456453800201,292.13433837890625,297.1499938964844,293.1499938964844,0.0124707240611314,-3645.960205078125,302.4501647949219,0.4613659679889679,0.050000000745058,0.2346971780061721,289.640380859375,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.13092041015625,289.6131896972656,1.0,0.316811054944992,0.5867574214935303,0.5867574214935303,1.0,1.0,-1.4769412279129028,0.5656286478042603,0.9113125801086426,0.2119204699993133,0.0,0.0,1.0,66.67084503173828,148.0,-406.0340270996094,-14997.31640625,350.50115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9481201171875,303.2616271972656,278.1499938964844,0.0,18000.0,313.1499938964844,17209.630859375,19080.0,0.0,0.0,0.3071480393409729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3342643976211548,1.3977882862091064,-0.0635239630937576,0.0,0.000311716197757,0.0,0.0,285.4911193847656,0.0,0.0,0.0,0.7642982602119446,4.0,0.0,1.0
370260,291.93084716796875,297.1499938964844,293.1499938964844,0.1813826262950897,-3740.82666015625,304.0584716796875,0.7545661926269531,0.2345708757638931,0.210172638297081,291.8379821777344,297.1499938964844,293.1499938964844,0.2560744881629944,-5179.27490234375,304.0298767089844,0.8270276784896851,0.3099491000175476,0.2915564775466919,291.95465087890625,297.1499938964844,293.1499938964844,0.2897503077983856,-4217.26953125,304.0207214355469,0.853055477142334,0.3412113189697265,0.2375480532646179,291.81256103515625,297.1499938964844,293.1499938964844,0.2835724353790283,-5616.314453125,304.0150451660156,0.8486279249191284,0.3365413546562195,0.3164767026901245,292.2005615234375,297.1499938964844,293.1499938964844,0.0135005414485931,-3829.6220703125,302.6072692871094,0.4273650050163269,0.050000000745058,0.2382546216249466,289.3486328125,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.197509765625,289.3275146484375,1.0,0.3465820848941803,0.5843412280082703,0.5843412280082703,1.0,1.0,-1.5530163049697876,0.5963729023933411,0.9566433429718018,0.2269608825445175,0.0,0.0,1.0,87.0628890991211,136.0,-389.71044921875,-15417.83984375,442.7989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5928039550781,302.9411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18662.07421875,19080.0,0.0,0.0,0.3403649926185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3894506692886353,1.4556018114089966,-0.0661510825157165,0.0,0.0003454271936789,0.0,0.0,322.3990783691406,0.0,0.0,0.0,0.7795912027359009,4.0,0.0,1.0
370320,291.93084716796875,297.1499938964844,293.1499938964844,0.1813826262950897,-3740.82666015625,304.0584716796875,0.7545661926269531,0.2345708757638931,0.210172638297081,291.8379821777344,297.1499938964844,293.1499938964844,0.2560744881629944,-5179.27490234375,304.0298767089844,0.8270276784896851,0.3099491000175476,0.2915564775466919,291.95465087890625,297.1499938964844,293.1499938964844,0.2897503077983856,-4217.26953125,304.0207214355469,0.853055477142334,0.3412113189697265,0.2375480532646179,291.81256103515625,297.1499938964844,293.1499938964844,0.2835724353790283,-5616.314453125,304.0150451660156,0.8486279249191284,0.3365413546562195,0.3164767026901245,292.2005615234375,297.1499938964844,293.1499938964844,0.0135005414485931,-3829.6220703125,302.6072692871094,0.4273650050163269,0.050000000745058,0.2382546216249466,289.3486328125,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.197509765625,289.3275146484375,1.0,0.3465820848941803,0.5843412280082703,0.5843412280082703,1.0,1.0,-1.5530163049697876,0.5963729023933411,0.9566433429718018,0.2269608825445175,0.0,0.0,1.0,87.0628890991211,136.0,-389.71044921875,-15417.83984375,442.7989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5928039550781,302.9411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18662.07421875,19080.0,0.0,0.0,0.3403649926185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3894506692886353,1.4556018114089966,-0.0661510825157165,0.0,0.0003454271936789,0.0,0.0,322.3990783691406,0.0,0.0,0.0,0.7795912027359009,4.0,0.0,1.0
370380,292.0181884765625,297.1499938964844,293.1499938964844,0.1986929774284362,-4023.24072265625,304.0602111816406,0.7521308064460754,0.2477414160966873,0.2225701361894607,291.92022705078125,297.1499938964844,293.1499938964844,0.2796314656734466,-5552.6064453125,304.03076171875,0.8236532807350159,0.3265063762664795,0.3077830672264099,292.0339660644531,297.1499938964844,293.1499938964844,0.3120506703853607,-4469.8408203125,304.0267028808594,0.8462366461753845,0.3554039299488067,0.2478308081626892,291.8951416015625,297.1499938964844,293.1499938964844,0.3088215589523315,-6006.263671875,304.0180358886719,0.8443597555160522,0.3536718785762787,0.3332127332687378,292.2635498046875,297.1499938964844,293.1499938964844,0.0143751315772533,-3971.157958984375,302.7618103027344,0.4155757427215576,0.050000000745058,0.2401680201292038,289.11767578125,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.10406494140625,1.0,0.3644096851348877,0.5823923349380493,0.5823923349380493,1.0,1.0,-1.622119426727295,0.6245853900909424,0.9975340366363524,0.2409196496009826,0.0,0.0,1.0,98.62554168701172,124.0,-315.7553405761719,-15894.8251953125,514.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6271057128906,302.9154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18961.830078125,19080.0,0.0,0.0,0.3702943623065948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4005651473999023,1.4672454595565796,-0.0666802376508712,0.0,0.0003758017264772,0.0,0.0,330.19793701171875,0.0,0.0,0.0,0.7853245735168457,4.0,0.0,1.0
