time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0181884765625,297.1499938964844,293.1499938964844,0.1986929774284362,-4023.24072265625,304.0602111816406,0.7521308064460754,0.2477414160966873,0.2225701361894607,291.92022705078125,297.1499938964844,293.1499938964844,0.2796314656734466,-5552.6064453125,304.03076171875,0.8236532807350159,0.3265063762664795,0.3077830672264099,292.0339660644531,297.1499938964844,293.1499938964844,0.3120506703853607,-4469.8408203125,304.0267028808594,0.8462366461753845,0.3554039299488067,0.2478308081626892,291.8951416015625,297.1499938964844,293.1499938964844,0.3088215589523315,-6006.263671875,304.0180358886719,0.8443597555160522,0.3536718785762787,0.3332127332687378,292.2635498046875,297.1499938964844,293.1499938964844,0.0143751315772533,-3971.157958984375,302.7618103027344,0.4155757427215576,0.050000000745058,0.2401680201292038,289.11767578125,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.10406494140625,1.0,0.3644096851348877,0.5823923349380493,0.5823923349380493,1.0,1.0,-1.622119426727295,0.6245853900909424,0.9975340366363524,0.2409196496009826,0.0,0.0,1.0,98.62554168701172,124.0,-315.7553405761719,-15894.8251953125,514.6572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6271057128906,302.9154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18961.830078125,19080.0,0.0,0.0,0.3702943623065948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4005651473999023,1.4672454595565796,-0.0666802376508712,0.0,0.0003758017264772,0.0,0.0,330.19793701171875,0.0,0.0,0.0,0.7853245735168457,4.0,0.0,1.0
370500,292.0594177246094,297.1499938964844,293.1499938964844,0.2066088765859604,-4149.74853515625,304.0621643066406,0.7552056908607483,0.2539829015731811,0.2283448278903961,291.95916748046875,297.1499938964844,293.1499938964844,0.290505051612854,-5721.3359375,304.0326843261719,0.8266229033470154,0.3344328105449676,0.3154421746730804,292.07135009765625,297.1499938964844,293.1499938964844,0.3221994340419769,-4582.55126953125,304.0306701660156,0.8479729890823364,0.3621970117092132,0.2526885271072387,291.9342041015625,297.1499938964844,293.1499938964844,0.3204824924468994,-6182.63623046875,304.0208435058594,0.8471977710723877,0.361892968416214,0.341144323348999,292.2943115234375,297.1499938964844,293.1499938964844,0.014722772873938,-4022.246337890625,302.837158203125,0.4134737253189087,0.050000000745058,0.2405675649642944,289.0377502441406,291.1499938964844,258.1232604980469,257.4839172363281,279.13018798828125,292.2915954589844,289.0280456542969,1.0,0.3702774047851562,0.5815905928611755,0.5815905928611755,1.0,1.0,-1.654083490371704,0.63775235414505,1.0163311958312988,0.2474659234285354,0.0,0.0,1.0,101.40595245361328,124.0,-260.2945251464844,-16173.6767578125,542.4747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.757080078125,303.0019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,19017.328125,20160.0,0.0,0.0,0.3839189112186432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4026132822036743,1.4693909883499146,-0.0667777508497238,0.0,0.0003896288981195,0.0,0.0,331.64862060546875,0.0,0.0,0.0,0.8013811111450195,4.0,0.0,1.0
370560,292.0991516113281,297.1499938964844,293.1499938964844,0.213740587234497,-4261.90234375,304.065185546875,0.7601879239082336,0.2599931955337524,0.2338551729917526,291.996826171875,297.1499938964844,293.1499938964844,0.300366073846817,-5871.8671875,304.0361328125,0.8316143751144409,0.3421227633953094,0.3228185474872589,292.10748291015625,297.1499938964844,293.1499938964844,0.3312172293663025,-4681.03759765625,304.0360107421875,0.8519546389579773,0.368767499923706,0.257350891828537,291.97198486328125,297.1499938964844,293.1499938964844,0.3310398757457733,-6339.70361328125,304.0251770019531,0.8522394299507141,0.369873970746994,0.3487922847270965,292.32440185546875,297.1499938964844,293.1499938964844,0.0149955954402685,-4057.595703125,302.9123840332031,0.412877470254898,0.050000000745058,0.240683451294899,288.99542236328125,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.3218078613281,288.9920654296875,1.0,0.3745712339878082,0.5808910131454468,0.5808910131454468,1.0,1.0,-1.684476017951965,0.6503450274467468,1.0341309309005735,0.2537476420402527,0.0,0.0,1.0,102.65435791015624,112.0,-176.61891174316406,-16543.3828125,565.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93426513671875,303.1708984375,278.1499938964844,0.0,18000.0,313.1499938964844,19781.509765625,20160.0,0.0,0.0,0.3967626988887787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305166006088257,1.4986228942871094,-0.0681062117218971,0.0,0.0004026637179777,0.0,0.0,351.8382873535156,0.0,0.0,0.0,0.8025348782539368,4.0,0.0,1.0
370620,292.1742858886719,297.1499938964844,293.1499938964844,0.226477563381195,-4458.79443359375,304.0722351074219,0.7748290300369263,0.2713717818260193,0.2441447377204895,292.068359375,297.1499938964844,293.1499938964844,0.3181828558444977,-6139.1884765625,304.0444030761719,0.8464913964271545,0.3568294048309326,0.3367769122123718,292.176025390625,297.1499938964844,293.1499938964844,0.3471416532993316,-4852.0947265625,304.0474853515625,0.865350067615509,0.3812727332115173,0.2661161422729492,292.0438232421875,297.1499938964844,293.1499938964844,0.3500826954841614,-6618.1943359375,304.0350646972656,0.8677310347557068,0.38514444231987,0.3632786571979522,292.3815612792969,297.1499938964844,293.1499938964844,0.0153909372165799,-4099.990234375,303.0598449707031,0.4151268899440765,0.050000000745058,0.2402461469173431,288.968994140625,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3792419433594,288.9695739746094,1.0,0.3795068264007568,0.579739511013031,0.579739511013031,1.0,1.0,-1.7409836053848269,0.6739400625228882,1.0670435428619385,0.2655595541000366,0.0,0.0,1.0,101.52729034423828,100.0,-61.52534103393555,-17209.11328125,600.5393676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4045104980469,303.54986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.619140625,20160.0,0.0,0.0,0.4200243353843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403938055038452,1.5089702606201172,-0.0685764625668525,0.0,0.0004262712900526,0.0,0.0,359.1766357421875,0.0,0.0,0.0,0.8076248168945312,4.0,0.0,1.0
370680,292.1742858886719,297.1499938964844,293.1499938964844,0.226477563381195,-4458.79443359375,304.0722351074219,0.7748290300369263,0.2713717818260193,0.2441447377204895,292.068359375,297.1499938964844,293.1499938964844,0.3181828558444977,-6139.1884765625,304.0444030761719,0.8464913964271545,0.3568294048309326,0.3367769122123718,292.176025390625,297.1499938964844,293.1499938964844,0.3471416532993316,-4852.0947265625,304.0474853515625,0.865350067615509,0.3812727332115173,0.2661161422729492,292.0438232421875,297.1499938964844,293.1499938964844,0.3500826954841614,-6618.1943359375,304.0350646972656,0.8677310347557068,0.38514444231987,0.3632786571979522,292.3815612792969,297.1499938964844,293.1499938964844,0.0153909372165799,-4099.990234375,303.0598449707031,0.4151268899440765,0.050000000745058,0.2402461469173431,288.968994140625,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3792419433594,288.9695739746094,1.0,0.3795068264007568,0.579739511013031,0.579739511013031,1.0,1.0,-1.7409836053848269,0.6739400625228882,1.0670435428619385,0.2655595541000366,0.0,0.0,1.0,101.52729034423828,100.0,-61.52534103393555,-17209.11328125,600.5393676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4045104980469,303.54986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,20055.619140625,20160.0,0.0,0.0,0.4200243353843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403938055038452,1.5089702606201172,-0.0685764625668525,0.0,0.0004262712900526,0.0,0.0,359.1766357421875,0.0,0.0,0.0,0.8076248168945312,4.0,0.0,1.0
370740,292.243896484375,297.1499938964844,293.1499938964844,0.2373540252447128,-4623.37548828125,304.0800476074219,0.794853925704956,0.2819712162017822,0.253587007522583,292.135009765625,297.1499938964844,293.1499938964844,0.3336513936519623,-6366.41259765625,304.0538635253906,0.86741042137146,0.3707088232040405,0.3497987687587738,292.2398376464844,297.1499938964844,293.1499938964844,0.3605203330516815,-4992.8564453125,304.0593566894531,0.8850901126861572,0.3930065929889679,0.2742286920547485,292.11090087890625,297.1499938964844,293.1499938964844,0.3665725290775299,-6854.3291015625,304.0458984375,0.8895754814147949,0.3995632827281952,0.3768055737018585,292.4344482421875,297.1499938964844,293.1499938964844,0.0156201347708702,-4112.78955078125,303.2021484375,0.4213128387928009,0.050000000745058,0.2391610145568847,289.0008239746094,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4324035644531,289.00494384765625,1.0,0.3809168934822082,0.5788538455963135,0.5788538455963135,1.0,1.0,-1.7926377058029177,0.6957160830497742,1.096921682357788,0.2765026390552521,0.0,0.0,1.0,96.8797836303711,88.0,26.85112571716309,-17896.146484375,622.7800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9757080078125,304.0127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,20131.447265625,21240.0,0.0,0.0,0.4401724934577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443114161491394,1.5118201971054075,-0.0687059760093689,0.0,0.0004467191465664,0.0,0.0,361.215576171875,0.0,0.0,0.0,0.8240261077880859,4.0,0.0,1.0
370800,292.243896484375,297.1499938964844,293.1499938964844,0.2373540252447128,-4623.37548828125,304.0800476074219,0.794853925704956,0.2819712162017822,0.253587007522583,292.135009765625,297.1499938964844,293.1499938964844,0.3336513936519623,-6366.41259765625,304.0538635253906,0.86741042137146,0.3707088232040405,0.3497987687587738,292.2398376464844,297.1499938964844,293.1499938964844,0.3605203330516815,-4992.8564453125,304.0593566894531,0.8850901126861572,0.3930065929889679,0.2742286920547485,292.11090087890625,297.1499938964844,293.1499938964844,0.3665725290775299,-6854.3291015625,304.0458984375,0.8895754814147949,0.3995632827281952,0.3768055737018585,292.4344482421875,297.1499938964844,293.1499938964844,0.0156201347708702,-4112.78955078125,303.2021484375,0.4213128387928009,0.050000000745058,0.2391610145568847,289.0008239746094,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4324035644531,289.00494384765625,1.0,0.3809168934822082,0.5788538455963135,0.5788538455963135,1.0,1.0,-1.7926377058029177,0.6957160830497742,1.096921682357788,0.2765026390552521,0.0,0.0,1.0,96.8797836303711,88.0,26.85112571716309,-17896.146484375,622.7800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9757080078125,304.0127258300781,278.1499938964844,0.0,18000.0,313.1499938964844,20131.447265625,21240.0,0.0,0.0,0.4401724934577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443114161491394,1.5118201971054075,-0.0687059760093689,0.0,0.0004467191465664,0.0,0.0,361.215576171875,0.0,0.0,0.0,0.8240261077880859,4.0,0.0,1.0
370860,292.3083801269531,297.1499938964844,293.1499938964844,0.2460682988166809,-4751.93994140625,304.0888061523437,0.819019615650177,0.29184690117836,0.2622806131839752,292.1971740722656,297.1499938964844,293.1499938964844,0.3463071286678314,-6547.87158203125,304.0647888183594,0.8945192098617554,0.3838166296482086,0.3619870245456695,292.29913330078125,297.1499938964844,293.1499938964844,0.3709215223789215,-5099.37548828125,304.0722045898437,0.9111699461936952,0.4040340185165405,0.2817696630954742,292.1734924316406,297.1499938964844,293.1499938964844,0.380006730556488,-7042.07666015625,304.0581970214844,0.91836279630661,0.4131922423839569,0.3894798457622528,292.4822082519531,297.1499938964844,293.1499938964844,0.0156922042369842,-4097.48291015625,303.3428649902344,0.4317660331726074,0.050000000745058,0.2376458346843719,289.1025085449219,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.1097717285156,1.0,0.3799229264259338,0.578167736530304,0.578167736530304,1.0,1.0,-1.8401670455932613,0.7159207463264465,1.12424635887146,0.2866783738136291,0.0,0.0,1.0,89.88003540039062,76.0,114.6614990234375,-18671.0390625,635.4312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5630798339844,304.5402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,21056.287109375,21240.0,0.0,0.0,0.45782071352005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4758903980255127,1.5461567640304563,-0.0702664330601692,0.0,0.0004646298184525,0.0,0.0,386.39068603515625,0.0,0.0,0.0,0.8276482224464417,4.0,0.0,1.0
370920,292.3083801269531,297.1499938964844,293.1499938964844,0.2460682988166809,-4751.93994140625,304.0888061523437,0.819019615650177,0.29184690117836,0.2622806131839752,292.1971740722656,297.1499938964844,293.1499938964844,0.3463071286678314,-6547.87158203125,304.0647888183594,0.8945192098617554,0.3838166296482086,0.3619870245456695,292.29913330078125,297.1499938964844,293.1499938964844,0.3709215223789215,-5099.37548828125,304.0722045898437,0.9111699461936952,0.4040340185165405,0.2817696630954742,292.1734924316406,297.1499938964844,293.1499938964844,0.380006730556488,-7042.07666015625,304.0581970214844,0.91836279630661,0.4131922423839569,0.3894798457622528,292.4822082519531,297.1499938964844,293.1499938964844,0.0156922042369842,-4097.48291015625,303.3428649902344,0.4317660331726074,0.050000000745058,0.2376458346843719,289.1025085449219,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.1097717285156,1.0,0.3799229264259338,0.578167736530304,0.578167736530304,1.0,1.0,-1.8401670455932613,0.7159207463264465,1.12424635887146,0.2866783738136291,0.0,0.0,1.0,89.88003540039062,76.0,114.6614990234375,-18671.0390625,635.4312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5630798339844,304.5402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,21056.287109375,21240.0,0.0,0.0,0.45782071352005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4758903980255127,1.5461567640304563,-0.0702664330601692,0.0,0.0004646298184525,0.0,0.0,386.39068603515625,0.0,0.0,0.0,0.8276482224464417,4.0,0.0,1.0
370980,292.3680725097656,297.1499938964844,293.1499938964844,0.2537533044815063,-4864.09521484375,304.09637451171875,0.8467574119567871,0.3010584712028503,0.2703083753585815,292.2550354003906,297.1499938964844,293.1499938964844,0.3577041625976562,-6709.7373046875,304.0741577148437,0.9306127429008484,0.3962188363075256,0.3734325766563415,292.3541259765625,297.1499938964844,293.1499938964844,0.3800687491893768,-5192.4013671875,304.08282470703125,0.9471665024757384,0.4144353866577148,0.2888159453868866,292.2317810058594,297.1499938964844,293.1499938964844,0.3920972049236297,-7209.58154296875,304.068603515625,0.9562664031982422,0.4261078834533691,0.4014016985893249,292.5246887207031,297.1499938964844,293.1499938964844,0.015707841143012,-4074.212646484375,303.4797058105469,0.4479275047779083,0.050000000745058,0.2358487546443939,289.2117614746094,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.21923828125,1.0,0.3772739768028259,0.5776420831680298,0.5776420831680298,1.0,1.0,-1.884170413017273,0.7347712516784668,1.1493991613388062,0.2961833477020263,0.0,0.0,1.0,81.32422637939453,64.0,143.05979919433594,-19345.49609375,640.7391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1459045410156,305.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,21190.439453125,21240.0,0.0,0.0,0.4731671512126922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4805843830108645,1.5510743856430054,-0.0704899206757545,0.0,0.0004802045295946,0.0,0.0,390.0891723632813,0.0,0.0,0.0,0.8300623893737793,4.0,0.0,1.0
371040,292.3680725097656,297.1499938964844,293.1499938964844,0.2537533044815063,-4864.09521484375,304.09637451171875,0.8467574119567871,0.3010584712028503,0.2703083753585815,292.2550354003906,297.1499938964844,293.1499938964844,0.3577041625976562,-6709.7373046875,304.0741577148437,0.9306127429008484,0.3962188363075256,0.3734325766563415,292.3541259765625,297.1499938964844,293.1499938964844,0.3800687491893768,-5192.4013671875,304.08282470703125,0.9471665024757384,0.4144353866577148,0.2888159453868866,292.2317810058594,297.1499938964844,293.1499938964844,0.3920972049236297,-7209.58154296875,304.068603515625,0.9562664031982422,0.4261078834533691,0.4014016985893249,292.5246887207031,297.1499938964844,293.1499938964844,0.015707841143012,-4074.212646484375,303.4797058105469,0.4479275047779083,0.050000000745058,0.2358487546443939,289.2117614746094,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.21923828125,1.0,0.3772739768028259,0.5776420831680298,0.5776420831680298,1.0,1.0,-1.884170413017273,0.7347712516784668,1.1493991613388062,0.2961833477020263,0.0,0.0,1.0,81.32422637939453,64.0,143.05979919433594,-19345.49609375,640.7391967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1459045410156,305.0238342285156,278.1499938964844,0.0,18000.0,313.1499938964844,21190.439453125,21240.0,0.0,0.0,0.4731671512126922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4805843830108645,1.5510743856430054,-0.0704899206757545,0.0,0.0004802045295946,0.0,0.0,390.0891723632813,0.0,0.0,0.0,0.8300623893737793,4.0,0.0,1.0
371100,292.3962707519531,297.1499938964844,293.1499938964844,0.2572478652000427,-4914.7119140625,304.0997619628906,0.8636267185211182,0.3054262101650238,0.2740917503833771,292.2824401855469,297.1499938964844,293.1499938964844,0.3629809319972992,-6784.2041015625,304.0783386230469,0.9524618983268738,0.4021698236465454,0.3789002597332001,292.3800964355469,297.1499938964844,293.1499938964844,0.3842340409755707,-5234.5693359375,304.08746337890625,0.9668983221054076,0.4194172024726867,0.2921725809574127,292.2593994140625,297.1499938964844,293.1499938964844,0.3976964652538299,-7286.71044921875,304.0732116699219,0.975865364074707,0.4323152005672455,0.4071066379547119,292.5440979003906,297.1499938964844,293.1499938964844,0.0157002136111259,-4060.49658203125,303.5468444824219,0.4588835537433624,0.050000000745058,0.2348764091730117,289.2678527832031,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.54266357421875,289.2752380371094,1.0,0.375490665435791,0.5774306058883667,0.5774306058883667,1.0,1.0,-1.9049935340881348,0.7437405586242676,1.1612529754638672,0.3007103502750397,0.0,0.0,1.0,76.63442993164062,64.0,149.36256408691406,-19668.052734375,641.1565551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4293212890625,305.2569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,21214.259765625,22320.0,0.0,0.0,0.4800541698932647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814163446426392,1.5519459247589111,-0.0705295279622078,0.0,0.0004871939599979,0.0,0.0,390.7471008300781,0.0,0.0,0.0,0.8454903364181519,4.0,0.0,1.0
371160,292.4234313964844,297.1499938964844,293.1499938964844,0.2601924538612366,-4956.5361328125,304.1035461425781,0.8832544088363647,0.3096359670162201,0.2777272164821625,292.3089294433594,297.1499938964844,293.1499938964844,0.3675297498703003,-6847.32958984375,304.0830993652344,0.9745239615440368,0.4079558253288269,0.3842054307460785,292.4051208496094,297.1499938964844,293.1499938964844,0.3876598179340362,-5268.4521484375,304.0926208496094,0.9861998558044434,0.4242541491985321,0.2954237163066864,292.2860717773437,297.1499938964844,293.1499938964844,0.4025121331214905,-7351.919921875,304.07843017578125,0.994394302368164,0.4383578896522522,0.4126493334770202,292.5623779296875,297.1499938964844,293.1499938964844,0.015661746263504,-4041.21875,303.6137084960937,0.4712322056293487,0.050000000745058,0.2338675707578659,289.3401794433594,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.56103515625,289.3497619628906,1.0,0.373464971780777,0.5772513151168823,0.5772513151168823,1.0,1.0,-1.9250788688659668,0.7524234652519226,1.1726553440093994,0.3050971031188965,0.0,0.0,1.0,71.73810577392578,82.0,177.90037536621094,-20059.7109375,640.2890014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.692626953125,305.51336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,21976.35546875,22320.0,0.0,0.0,0.4865957796573639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5077905654907229,1.579575777053833,-0.0717851892113685,0.0,0.0004938328638672,0.0,0.0,411.9907531738281,0.0,0.0,0.0,0.8457798361778259,4.0,0.0,1.0
371220,292.4754333496094,297.1499938964844,293.1499938964844,0.2662015855312347,-5042.587890625,304.1089782714844,0.8937787413597107,0.3175011575222015,0.2849058210849762,292.359619140625,297.1499938964844,293.1499938964844,0.3768013119697571,-6977.01123046875,304.0898742675781,0.9850412011146544,0.4189836382865906,0.3947153687477112,292.452880859375,297.1499938964844,293.1499938964844,0.3947601318359375,-5339.876953125,304.0998229980469,0.9942765831947328,0.4334377348423004,0.3018912672996521,292.33270263671875,297.1499938964844,293.1499938964844,0.4067793488502502,-7401.70654296875,304.0950012207031,0.9990000128746032,0.4507664442062378,0.4185262024402618,292.5961303710937,297.1499938964844,293.1499938964844,0.0158316195011138,-4038.501708984375,303.7426147460937,0.4730504751205444,0.050000000745058,0.2337054014205932,289.4685974121094,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.4760437011719,1.0,0.3788310885429382,0.5770552158355713,0.5770552158355713,1.0,1.0,-1.961086392402649,0.7681328654289246,1.1929534673690796,0.3130923211574554,0.0,0.0,1.0,71.76521301269531,100.0,173.22259521484375,-20651.533203125,667.9166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1824645996094,305.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,22228.607421875,22320.0,0.0,0.0,0.4985347092151642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5164194107055664,1.5886154174804688,-0.0721960067749023,0.0,0.000505949370563,0.0,0.0,419.1045227050781,0.0,0.0,0.0,0.8502146601676941,4.0,0.0,1.0
371280,292.4754333496094,297.1499938964844,293.1499938964844,0.2662015855312347,-5042.587890625,304.1089782714844,0.8937787413597107,0.3175011575222015,0.2849058210849762,292.359619140625,297.1499938964844,293.1499938964844,0.3768013119697571,-6977.01123046875,304.0898742675781,0.9850412011146544,0.4189836382865906,0.3947153687477112,292.452880859375,297.1499938964844,293.1499938964844,0.3947601318359375,-5339.876953125,304.0998229980469,0.9942765831947328,0.4334377348423004,0.3018912672996521,292.33270263671875,297.1499938964844,293.1499938964844,0.4067793488502502,-7401.70654296875,304.0950012207031,0.9990000128746032,0.4507664442062378,0.4185262024402618,292.5961303710937,297.1499938964844,293.1499938964844,0.0158316195011138,-4038.501708984375,303.7426147460937,0.4730504751205444,0.050000000745058,0.2337054014205932,289.4685974121094,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.4760437011719,1.0,0.3788310885429382,0.5770552158355713,0.5770552158355713,1.0,1.0,-1.961086392402649,0.7681328654289246,1.1929534673690796,0.3130923211574554,0.0,0.0,1.0,71.76521301269531,100.0,173.22259521484375,-20651.533203125,667.9166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1824645996094,305.9281005859375,278.1499938964844,0.0,18000.0,313.1499938964844,22228.607421875,22320.0,0.0,0.0,0.4985347092151642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5164194107055664,1.5886154174804688,-0.0721960067749023,0.0,0.000505949370563,0.0,0.0,419.1045227050781,0.0,0.0,0.0,0.8502146601676941,4.0,0.0,1.0
371340,292.5249938964844,297.1499938964844,293.1499938964844,0.2721719145774841,-5128.615234375,304.1126403808594,0.887505829334259,0.3245389759540558,0.2915374934673309,292.407958984375,297.1499938964844,293.1499938964844,0.386236160993576,-7109.78076171875,304.0941162109375,0.9797272086143494,0.4292052984237671,0.4046728610992431,292.4982604980469,297.1499938964844,293.1499938964844,0.4021349251270294,-5415.13037109375,304.10418701171875,0.9881634712219238,0.4418946504592895,0.308004081249237,292.3801574707031,297.1499938964844,293.1499938964844,0.4234282374382019,-7641.578125,304.0850524902344,0.9989517331123352,0.4618784189224243,0.4351893067359924,292.62725830078125,297.1499938964844,293.1499938964844,0.0161593966186046,-4059.80419921875,303.8634033203125,0.463535338640213,0.050000000745058,0.2345007359981537,289.5625305175781,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.5670166015625,1.0,0.3901188969612121,0.5764816403388977,0.5764816403388977,1.0,1.0,-2.009244441986084,0.7889102101325989,1.22033429145813,0.3233805894851684,0.0,0.0,1.0,77.2309799194336,118.0,133.0309295654297,-21269.716796875,724.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61669921875,306.2701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,22295.890625,23400.0,0.0,0.0,0.5091692805290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187126398086548,1.5910178422927856,-0.0723051875829696,0.0,0.0005167420604266,0.0,0.0,421.0088195800781,0.0,0.0,0.0,0.8663927912712097,4.0,0.0,1.0
371400,292.5249938964844,297.1499938964844,293.1499938964844,0.2721719145774841,-5128.615234375,304.1126403808594,0.887505829334259,0.3245389759540558,0.2915374934673309,292.407958984375,297.1499938964844,293.1499938964844,0.386236160993576,-7109.78076171875,304.0941162109375,0.9797272086143494,0.4292052984237671,0.4046728610992431,292.4982604980469,297.1499938964844,293.1499938964844,0.4021349251270294,-5415.13037109375,304.10418701171875,0.9881634712219238,0.4418946504592895,0.308004081249237,292.3801574707031,297.1499938964844,293.1499938964844,0.4234282374382019,-7641.578125,304.0850524902344,0.9989517331123352,0.4618784189224243,0.4351893067359924,292.62725830078125,297.1499938964844,293.1499938964844,0.0161593966186046,-4059.80419921875,303.8634033203125,0.463535338640213,0.050000000745058,0.2345007359981537,289.5625305175781,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.5670166015625,1.0,0.3901188969612121,0.5764816403388977,0.5764816403388977,1.0,1.0,-2.009244441986084,0.7889102101325989,1.22033429145813,0.3233805894851684,0.0,0.0,1.0,77.2309799194336,118.0,133.0309295654297,-21269.716796875,724.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61669921875,306.2701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,22295.890625,23400.0,0.0,0.0,0.5091692805290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187126398086548,1.5910178422927856,-0.0723051875829696,0.0,0.0005167420604266,0.0,0.0,421.0088195800781,0.0,0.0,0.0,0.8663927912712097,4.0,0.0,1.0
371460,292.5719909667969,297.1499938964844,293.1499938964844,0.277471125125885,-5204.2568359375,304.1162414550781,0.8670968413352966,0.3308447599411011,0.2977192103862762,292.45379638671875,297.1499938964844,293.1499938964844,0.3949060142040252,-7230.8251953125,304.0982666015625,0.9587440490722656,0.4387091994285583,0.4141682684421539,292.5411376953125,297.1499938964844,293.1499938964844,0.408821702003479,-5482.9111328125,304.1082458496094,0.9671794772148132,0.4497145712375641,0.3138336837291717,292.4302673339844,297.1499938964844,293.1499938964844,0.4321922063827514,-7760.09130859375,304.092041015625,0.981066882610321,0.4712125360965729,0.4446678161621094,292.65643310546875,297.1499938964844,293.1499938964844,0.0166172794997692,-4096.990234375,303.9766845703125,0.442579984664917,0.050000000745058,0.2363766431808471,289.6579895019531,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.6553955078125,289.6626281738281,1.0,0.4047667980194092,0.5762168765068054,0.5762168765068054,1.0,1.0,-2.048656225204468,0.8060969114303589,1.2425593137741089,0.3321084380149841,0.0,0.0,1.0,88.27652740478516,136.0,127.60418701171876,-21875.1640625,796.3131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9591369628906,306.5868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,23228.2265625,23400.0,0.0,0.0,0.5191716551780701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5501410961151123,1.6239426136016846,-0.0738014802336692,0.0,0.0005268932436592,0.0,0.0,447.690673828125,0.0,0.0,0.0,0.8692426681518555,4.0,0.0,1.0
371520,292.5719909667969,297.1499938964844,293.1499938964844,0.277471125125885,-5204.2568359375,304.1162414550781,0.8670968413352966,0.3308447599411011,0.2977192103862762,292.45379638671875,297.1499938964844,293.1499938964844,0.3949060142040252,-7230.8251953125,304.0982666015625,0.9587440490722656,0.4387091994285583,0.4141682684421539,292.5411376953125,297.1499938964844,293.1499938964844,0.408821702003479,-5482.9111328125,304.1082458496094,0.9671794772148132,0.4497145712375641,0.3138336837291717,292.4302673339844,297.1499938964844,293.1499938964844,0.4321922063827514,-7760.09130859375,304.092041015625,0.981066882610321,0.4712125360965729,0.4446678161621094,292.65643310546875,297.1499938964844,293.1499938964844,0.0166172794997692,-4096.990234375,303.9766845703125,0.442579984664917,0.050000000745058,0.2363766431808471,289.6579895019531,291.1499938964844,258.29669189453125,257.6773376464844,279.14654541015625,292.6553955078125,289.6626281738281,1.0,0.4047667980194092,0.5762168765068054,0.5762168765068054,1.0,1.0,-2.048656225204468,0.8060969114303589,1.2425593137741089,0.3321084380149841,0.0,0.0,1.0,88.27652740478516,136.0,127.60418701171876,-21875.1640625,796.3131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9591369628906,306.5868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,23228.2265625,23400.0,0.0,0.0,0.5191716551780701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5501410961151123,1.6239426136016846,-0.0738014802336692,0.0,0.0005268932436592,0.0,0.0,447.690673828125,0.0,0.0,0.0,0.8692426681518555,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828264534473419,-5281.29833984375,304.1185302734375,0.8452116847038269,0.3363873362541199,0.3033313453197479,292.4975891113281,297.1499938964844,293.1499938964844,0.40389284491539,-7357.0126953125,304.1004943847656,0.9320032000541688,0.4474655091762543,0.4230807721614837,292.5819091796875,297.1499938964844,293.1499938964844,0.4159411489963531,-5555.94677734375,304.1102600097656,0.9397871494293212,0.4568709433078766,0.3192896842956543,292.47509765625,297.1499938964844,293.1499938964844,0.4416243731975555,-7889.22412109375,304.0955810546875,0.9568792581558228,0.4803489148616791,0.4538415670394897,292.6840515136719,297.1499938964844,293.1499938964844,0.0172071363776922,-4152.10791015625,304.0817565917969,0.4233289957046509,0.050000000745058,0.2388240098953247,289.7184753417969,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.721435546875,1.0,0.4212755560874939,0.5760760307312012,0.5760760307312012,1.0,1.0,-2.0865941047668457,0.822785496711731,1.2638084888458252,0.3405880630016327,0.0,0.0,1.0,102.35496520996094,154.0,91.32234191894533,-22345.078125,879.7244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2545471191406,306.8192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,23355.740234375,23400.0,0.0,0.0,0.5283774137496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5543900728225708,1.6283938884735107,-0.0740037709474563,0.0,0.0005362359224818,0.0,0.0,451.3822021484375,0.0,0.0,0.0,0.8714222311973572,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828264534473419,-5281.29833984375,304.1185302734375,0.8452116847038269,0.3363873362541199,0.3033313453197479,292.4975891113281,297.1499938964844,293.1499938964844,0.40389284491539,-7357.0126953125,304.1004943847656,0.9320032000541688,0.4474655091762543,0.4230807721614837,292.5819091796875,297.1499938964844,293.1499938964844,0.4159411489963531,-5555.94677734375,304.1102600097656,0.9397871494293212,0.4568709433078766,0.3192896842956543,292.47509765625,297.1499938964844,293.1499938964844,0.4416243731975555,-7889.22412109375,304.0955810546875,0.9568792581558228,0.4803489148616791,0.4538415670394897,292.6840515136719,297.1499938964844,293.1499938964844,0.0172071363776922,-4152.10791015625,304.0817565917969,0.4233289957046509,0.050000000745058,0.2388240098953247,289.7184753417969,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.721435546875,1.0,0.4212755560874939,0.5760760307312012,0.5760760307312012,1.0,1.0,-2.0865941047668457,0.822785496711731,1.2638084888458252,0.3405880630016327,0.0,0.0,1.0,102.35496520996094,154.0,91.32234191894533,-22345.078125,879.7244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2545471191406,306.8192749023437,278.1499938964844,0.0,18000.0,313.1499938964844,23355.740234375,23400.0,0.0,0.0,0.5283774137496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5543900728225708,1.6283938884735107,-0.0740037709474563,0.0,0.0005362359224818,0.0,0.0,451.3822021484375,0.0,0.0,0.0,0.8714222311973572,4.0,0.0,1.0
371700,292.6385192871094,297.1499938964844,293.1499938964844,0.2854385375976562,-5318.9052734375,304.1195068359375,0.8349117636680603,0.3388893008232116,0.3059238791465759,292.51873779296875,297.1499938964844,293.1499938964844,0.4083857834339142,-7420.06982421875,304.101318359375,0.9185345768928528,0.4515777826309204,0.4273161590099334,292.6015014648437,297.1499938964844,293.1499938964844,0.4195408523082733,-5592.9482421875,304.1109619140625,0.9255632758140564,0.4602172970771789,0.321878045797348,292.496337890625,297.1499938964844,293.1499938964844,0.4464630782604217,-7955.60302734375,304.0966796875,0.9437355995178224,0.4847270548343658,0.4583054184913635,292.6972961425781,297.1499938964844,293.1499938964844,0.0175413824617862,-4184.244140625,304.13165283203125,0.415234625339508,0.050000000745058,0.2402049601078033,289.7400817871094,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7424621582031,1.0,0.4299046695232391,0.5760555863380432,0.5760555863380432,1.0,1.0,-2.1049230098724365,0.8309022784233093,1.274020791053772,0.3447350859642029,0.0,0.0,1.0,110.22486114501952,154.0,75.30306243896484,-22561.9296875,924.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38885498046875,306.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,23377.455078125,24480.0,0.0,0.0,0.5326884984970093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551124811172483,1.629150629043579,-0.0740381628274917,0.0,0.0005406111013144,0.0,0.0,452.0118408203125,0.0,0.0,0.0,0.8867929577827454,4.0,0.0,1.0
371760,292.65972900390625,297.1499938964844,293.1499938964844,0.2875468730926513,-5348.60791015625,304.1212463378906,0.8259735107421875,0.3412022590637207,0.3083517253398895,292.5394897460937,297.1499938964844,293.1499938964844,0.4122358858585357,-7473.20703125,304.1031799316406,0.9072165489196776,0.4555014371871948,0.4313797354698181,292.6206970214844,297.1499938964844,293.1499938964844,0.4225097298622131,-5622.83447265625,304.1126708984375,0.9132266640663148,0.4633975923061371,0.3243553340435028,292.5170593261719,297.1499938964844,293.1499938964844,0.4506470859050751,-8012.07568359375,304.0987854003906,0.9317984580993652,0.4889411926269531,0.4626275897026062,292.7103271484375,297.1499938964844,293.1499938964844,0.0181876085698604,-4258.2763671875,304.14697265625,0.4111191630363464,0.0521109290421009,0.2450668811798095,289.77490234375,291.1499938964844,258.3690185546875,257.7681884765625,279.1478881835937,292.7094116210937,289.7783203125,1.0,0.4387931525707245,0.5759173631668091,0.5759173631668091,1.0,1.0,-2.126708030700684,0.8405007719993591,1.2862071990966797,0.3494060933589935,0.0,0.0,1.0,118.04560089111328,172.0,85.14368438720703,-22880.0703125,973.938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5013427734375,307.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24151.2890625,24480.0,0.0,0.0,0.5369694232940674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5806413888931274,1.6558949947357178,-0.0752535834908485,0.0,0.0005449556629173,0.0,0.0,474.64007568359375,0.0,0.0,0.0,0.8865828514099121,4.0,0.0,1.0
371820,292.7008056640625,297.1499938964844,293.1499938964844,0.2926985621452331,-5423.32373046875,304.1221618652344,0.8110727071762085,0.3452933430671692,0.3126668930053711,292.5798645019531,297.1499938964844,293.1499938964844,0.4214639663696289,-7603.13330078125,304.10333251953125,0.8903756737709045,0.4627763032913208,0.4389151334762573,292.6578369140625,297.1499938964844,293.1499938964844,0.4301002323627472,-5701.4501953125,304.11236572265625,0.8948287963867188,0.4692705571651459,0.3289269804954529,292.55712890625,297.1499938964844,293.1499938964844,0.4607824683189392,-8151.80126953125,304.0988464355469,0.912527859210968,0.496850311756134,0.4707356691360473,292.7411499023437,297.1499938964844,293.1499938964844,0.022272465750575,-4700.43359375,304.1412048339844,0.416230708360672,0.0570178888738155,0.2706438601016998,289.7783508300781,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772216796875,1.0,0.4577525556087494,0.5752575993537903,0.5752575993537903,1.0,1.0,-2.1868908405303955,0.8666105270385742,1.3202801942825315,0.3624373078346252,0.0,0.0,1.0,133.36305236816406,190.0,15.096697807312012,-23417.1640625,1090.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6619873046875,307.13946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,24395.693359375,24480.0,0.0,0.0,0.5456106066703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5886191129684448,1.664252519607544,-0.0756333991885185,0.0,0.0005537254037335,0.0,0.0,481.8631591796875,0.0,0.0,0.0,0.8906703591346741,4.0,0.0,1.0
371880,292.7008056640625,297.1499938964844,293.1499938964844,0.2926985621452331,-5423.32373046875,304.1221618652344,0.8110727071762085,0.3452933430671692,0.3126668930053711,292.5798645019531,297.1499938964844,293.1499938964844,0.4214639663696289,-7603.13330078125,304.10333251953125,0.8903756737709045,0.4627763032913208,0.4389151334762573,292.6578369140625,297.1499938964844,293.1499938964844,0.4301002323627472,-5701.4501953125,304.11236572265625,0.8948287963867188,0.4692705571651459,0.3289269804954529,292.55712890625,297.1499938964844,293.1499938964844,0.4607824683189392,-8151.80126953125,304.0988464355469,0.912527859210968,0.496850311756134,0.4707356691360473,292.7411499023437,297.1499938964844,293.1499938964844,0.022272465750575,-4700.43359375,304.1412048339844,0.416230708360672,0.0570178888738155,0.2706438601016998,289.7783508300781,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772216796875,1.0,0.4577525556087494,0.5752575993537903,0.5752575993537903,1.0,1.0,-2.1868908405303955,0.8666105270385742,1.3202801942825315,0.3624373078346252,0.0,0.0,1.0,133.36305236816406,190.0,15.096697807312012,-23417.1640625,1090.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6619873046875,307.13946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,24395.693359375,24480.0,0.0,0.0,0.5456106066703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5886191129684448,1.664252519607544,-0.0756333991885185,0.0,0.0005537254037335,0.0,0.0,481.8631591796875,0.0,0.0,0.0,0.8906703591346741,4.0,0.0,1.0
371940,292.73974609375,297.1499938964844,293.1499938964844,0.2981638014316559,-5502.96826171875,304.1223449707031,0.7942912578582764,0.3487747609615326,0.3165245652198791,292.61865234375,297.1499938964844,293.1499938964844,0.431296706199646,-7741.56494140625,304.1025085449219,0.8729572892189026,0.4693582952022552,0.4459019005298614,292.69317626953125,297.1499938964844,293.1499938964844,0.4384325742721557,-5787.93310546875,304.11102294921875,0.8763817548751831,0.4745726585388183,0.3331781029701233,292.5953063964844,297.1499938964844,293.1499938964844,0.4716937839984894,-8302.2421875,304.09771728515625,0.8941261172294617,0.5041254758834839,0.4783554375171661,292.7754821777344,297.1499938964844,293.1499938964844,0.0259206779301166,-5052.74560546875,304.1380920410156,0.4155805110931396,0.0604166761040687,0.2903661429882049,289.7457275390625,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.7437744140625,1.0,0.4767921566963196,0.5750487446784973,0.5750487446784973,1.0,1.0,-2.237869501113892,0.8890876770019531,1.348781943321228,0.3738427758216858,0.0,0.0,1.0,151.11581420898438,208.0,-30.310895919799805,-23831.806640625,1212.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77423095703125,307.1938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,24458.556640625,25560.0,0.0,0.0,0.5542070269584656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590664625167847,1.6663954257965088,-0.0757307857275009,0.0,0.0005624496843665,0.0,0.0,483.7268676757813,0.0,0.0,0.0,0.9067186713218688,4.0,0.0,1.0
372000,292.73974609375,297.1499938964844,293.1499938964844,0.2981638014316559,-5502.96826171875,304.1223449707031,0.7942912578582764,0.3487747609615326,0.3165245652198791,292.61865234375,297.1499938964844,293.1499938964844,0.431296706199646,-7741.56494140625,304.1025085449219,0.8729572892189026,0.4693582952022552,0.4459019005298614,292.69317626953125,297.1499938964844,293.1499938964844,0.4384325742721557,-5787.93310546875,304.11102294921875,0.8763817548751831,0.4745726585388183,0.3331781029701233,292.5953063964844,297.1499938964844,293.1499938964844,0.4716937839984894,-8302.2421875,304.09771728515625,0.8941261172294617,0.5041254758834839,0.4783554375171661,292.7754821777344,297.1499938964844,293.1499938964844,0.0259206779301166,-5052.74560546875,304.1380920410156,0.4155805110931396,0.0604166761040687,0.2903661429882049,289.7457275390625,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.7437744140625,1.0,0.4767921566963196,0.5750487446784973,0.5750487446784973,1.0,1.0,-2.237869501113892,0.8890876770019531,1.348781943321228,0.3738427758216858,0.0,0.0,1.0,151.11581420898438,208.0,-30.310895919799805,-23831.806640625,1212.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77423095703125,307.1938781738281,278.1499938964844,0.0,18000.0,313.1499938964844,24458.556640625,25560.0,0.0,0.0,0.5542070269584656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590664625167847,1.6663954257965088,-0.0757307857275009,0.0,0.0005624496843665,0.0,0.0,483.7268676757813,0.0,0.0,0.0,0.9067186713218688,4.0,0.0,1.0
372060,292.7767639160156,297.1499938964844,293.1499938964844,0.3026154339313507,-5566.76611328125,304.1241149902344,0.7783790230751038,0.3516610264778137,0.3198999166488647,292.6560363769531,297.1499938964844,293.1499938964844,0.4398169219493866,-7859.49609375,304.1040954589844,0.856987476348877,0.4752383530139923,0.4522834122180938,292.7269897460937,297.1499938964844,293.1499938964844,0.4455565810203552,-5860.56005859375,304.11212158203125,0.859514057636261,0.479291707277298,0.3370647132396698,292.6319580078125,297.1499938964844,293.1499938964844,0.4812869727611542,-8432.2919921875,304.09912109375,0.8774491548538208,0.5107436180114746,0.4854139387607574,292.80963134765625,297.1499938964844,293.1499938964844,0.0290384069085121,-5330.03515625,304.13690185546875,0.4124079048633575,0.0629848763346672,0.306026816368103,289.7340393066406,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085632324219,289.7326965332031,1.0,0.4952826201915741,0.5752105116844177,0.5752105116844177,1.0,1.0,-2.2815518379211426,0.9087255001068116,1.3728262186050415,0.3839266002178192,0.0,0.0,1.0,170.16542053222656,226.0,-24.75417137145996,-24278.052734375,1336.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8430480957031,307.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,25398.23046875,25560.0,0.0,0.0,0.5628775358200073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6209324598312378,1.6981042623519895,-0.0771718248724937,0.0,0.0005712491692975,0.0,0.0,511.869384765625,0.0,0.0,0.0,0.9089017510414124,4.0,0.0,1.0
372120,292.7767639160156,297.1499938964844,293.1499938964844,0.3026154339313507,-5566.76611328125,304.1241149902344,0.7783790230751038,0.3516610264778137,0.3198999166488647,292.6560363769531,297.1499938964844,293.1499938964844,0.4398169219493866,-7859.49609375,304.1040954589844,0.856987476348877,0.4752383530139923,0.4522834122180938,292.7269897460937,297.1499938964844,293.1499938964844,0.4455565810203552,-5860.56005859375,304.11212158203125,0.859514057636261,0.479291707277298,0.3370647132396698,292.6319580078125,297.1499938964844,293.1499938964844,0.4812869727611542,-8432.2919921875,304.09912109375,0.8774491548538208,0.5107436180114746,0.4854139387607574,292.80963134765625,297.1499938964844,293.1499938964844,0.0290384069085121,-5330.03515625,304.13690185546875,0.4124079048633575,0.0629848763346672,0.306026816368103,289.7340393066406,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085632324219,289.7326965332031,1.0,0.4952826201915741,0.5752105116844177,0.5752105116844177,1.0,1.0,-2.2815518379211426,0.9087255001068116,1.3728262186050415,0.3839266002178192,0.0,0.0,1.0,170.16542053222656,226.0,-24.75417137145996,-24278.052734375,1336.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8430480957031,307.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,25398.23046875,25560.0,0.0,0.0,0.5628775358200073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6209324598312378,1.6981042623519895,-0.0771718248724937,0.0,0.0005712491692975,0.0,0.0,511.869384765625,0.0,0.0,0.0,0.9089017510414124,4.0,0.0,1.0
372180,292.8117980957031,297.1499938964844,293.1499938964844,0.3070434331893921,-5630.455078125,304.1253662109375,0.764263391494751,0.3540109395980835,0.3228071630001068,292.6918334960937,297.1499938964844,293.1499938964844,0.448434442281723,-7978.6953125,304.10504150390625,0.8431117534637451,0.480492502450943,0.4580829441547394,292.7590026855469,297.1499938964844,293.1499938964844,0.4529128074645996,-5935.6533203125,304.11248779296875,0.8449056148529053,0.4835148155689239,0.3406095206737518,292.6668701171875,297.1499938964844,293.1499938964844,0.4911001920700073,-8565.2197265625,304.0997314453125,0.8628297448158264,0.5167909860610962,0.4919389188289642,292.842041015625,297.1499938964844,293.1499938964844,0.0318590141832828,-5571.9248046875,304.1365966796875,0.4085939824581146,0.0650330707430839,0.3192043006420135,289.7019348144531,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.70025634765625,1.0,0.5129647850990295,0.5756500959396362,0.5756500959396362,1.0,1.0,-2.3199386596679688,0.926314890384674,1.39362370967865,0.3930892050266266,0.0,0.0,1.0,189.7734222412109,214.0,-39.70539093017578,-24588.09375,1459.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9144897460937,307.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,25519.77734375,25560.0,0.0,0.0,0.5712518095970154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248064041137695,1.702162742614746,-0.07735625654459,0.0,0.0005797479534521,0.0,0.0,515.5481567382812,0.0,0.0,0.0,0.9108847379684448,4.0,0.0,1.0
