time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8117980957031,297.1499938964844,293.1499938964844,0.3070434331893921,-5630.455078125,304.1253662109375,0.764263391494751,0.3540109395980835,0.3228071630001068,292.6918334960937,297.1499938964844,293.1499938964844,0.448434442281723,-7978.6953125,304.10504150390625,0.8431117534637451,0.480492502450943,0.4580829441547394,292.7590026855469,297.1499938964844,293.1499938964844,0.4529128074645996,-5935.6533203125,304.11248779296875,0.8449056148529053,0.4835148155689239,0.3406095206737518,292.6668701171875,297.1499938964844,293.1499938964844,0.4911001920700073,-8565.2197265625,304.0997314453125,0.8628297448158264,0.5167909860610962,0.4919389188289642,292.842041015625,297.1499938964844,293.1499938964844,0.0318590141832828,-5571.9248046875,304.1365966796875,0.4085939824581146,0.0650330707430839,0.3192043006420135,289.7019348144531,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.70025634765625,1.0,0.5129647850990295,0.5756500959396362,0.5756500959396362,1.0,1.0,-2.3199386596679688,0.926314890384674,1.39362370967865,0.3930892050266266,0.0,0.0,1.0,189.7734222412109,214.0,-39.70539093017578,-24588.09375,1459.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9144897460937,307.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,25519.77734375,25560.0,0.0,0.0,0.5712518095970154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248064041137695,1.702162742614746,-0.07735625654459,0.0,0.0005797479534521,0.0,0.0,515.5481567382812,0.0,0.0,0.0,0.9108847379684448,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.308878481388092,-5656.55908203125,304.12652587890625,0.7613377571105957,0.3550260961055755,0.323930561542511,292.708984375,297.1499938964844,293.1499938964844,0.452322393655777,-8031.8857421875,304.1061706542969,0.8405661582946777,0.4829258322715759,0.4606066346168518,292.774169921875,297.1499938964844,293.1499938964844,0.4562218785285949,-5969.056640625,304.1133117675781,0.8420752286911011,0.4854861795902252,0.34213986992836,292.6834716796875,297.1499938964844,293.1499938964844,0.4956117272377014,-8625.68359375,304.1006774902344,0.8602213263511658,0.5196455717086792,0.4948476552963257,292.8572998046875,297.1499938964844,293.1499938964844,0.0329887010157108,-5666.81591796875,304.136962890625,0.4087226986885071,0.0659360885620117,0.3242820203304291,289.68634033203125,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563537597656,289.6849975585937,1.0,0.5176022052764893,0.5760067105293274,0.5760067105293274,1.0,1.0,-2.335756778717041,0.9337422251701356,1.4020146131515503,0.397083044052124,0.0,0.0,1.0,194.99220275878903,214.0,-40.29730224609375,-24721.349609375,1499.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9569091796875,307.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,25539.826171875,26640.0,0.0,0.0,0.5752571821212769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254445314407349,1.7028312683105469,-0.0773866400122642,0.0,0.000583812885452,0.0,0.0,516.1558837890625,0.0,0.0,0.0,0.926211416721344,4.0,0.0,1.0
372360,292.8443603515625,297.1499938964844,293.1499938964844,0.3099569678306579,-5671.03564453125,304.1288452148437,0.7605096101760864,0.3559750914573669,0.3248835206031799,292.7255554199219,297.1499938964844,293.1499938964844,0.4551665484905243,-8069.4521484375,304.1089782714844,0.840241551399231,0.4852572381496429,0.4629217088222503,292.7887268066406,297.1499938964844,293.1499938964844,0.4585208892822265,-5991.3154296875,304.1158142089844,0.8415035009384155,0.4873924553394317,0.3435422778129577,292.6994934082031,297.1499938964844,293.1499938964844,0.4990251958370209,-8669.978515625,304.1034545898437,0.8600040674209595,0.522412896156311,0.4975629448890686,292.8717346191406,297.1499938964844,293.1499938964844,0.0338862240314483,-5740.09765625,304.1377258300781,0.4099869132041931,0.0668061152100563,0.3286364674568176,289.6932983398437,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.8708801269531,289.69384765625,1.0,0.5205718278884888,0.5764275193214417,0.5764275193214417,1.0,1.0,-2.349862098693848,0.9404844641685486,1.4093776941299438,0.4007295072078705,0.0,0.0,1.0,197.42828369140625,202.0,-9.997802734375,-24936.57421875,1527.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9921264648437,307.3805847167969,278.1499938964844,0.0,18000.0,313.1499938964844,26324.458984375,26640.0,0.0,0.0,0.5792549252510071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6502240896224976,1.728790521621704,-0.0785663798451423,0.0,0.0005878701340407,0.0,0.0,540.1235961914062,0.0,0.0,0.0,0.925554633140564,4.0,0.0,1.0
372420,292.8739624023437,297.1499938964844,293.1499938964844,0.3121028244495392,-5700.5,304.1322937011719,0.7626140713691711,0.3577091991901397,0.326433390378952,292.75689697265625,297.1499938964844,293.1499938964844,0.4608798027038574,-8145.732421875,304.11309814453125,0.8435827493667603,0.489652007818222,0.4670779109001159,292.81591796875,297.1499938964844,293.1499938964844,0.4632547795772552,-6037.873046875,304.1192932128906,0.8444227576255798,0.4910265505313873,0.3460645973682403,292.7296447753906,297.1499938964844,293.1499938964844,0.5059620141983032,-8760.8984375,304.1073913574219,0.8638771772384644,0.5277069807052612,0.5025511384010315,292.8982238769531,297.1499938964844,293.1499938964844,0.0354862138628959,-5870.8349609375,304.1391296386719,0.414688378572464,0.0684803500771522,0.3360263705253601,289.6909484863281,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974609375,289.6907958984375,1.0,0.5227570533752441,0.5774071216583252,0.5774071216583252,1.0,1.0,-2.374619483947754,0.952583372592926,1.4220361709594729,0.407381534576416,0.0,0.0,1.0,197.0277099609375,190.0,-6.686392307281494,-25185.353515625,1557.9305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0748596191406,307.4437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,26562.134765625,26640.0,0.0,0.0,0.586901843547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657657027244568,1.7365772724151611,-0.0789202600717544,0.0,0.0005956307286396,0.0,0.0,547.4550170898438,0.0,0.0,0.0,0.9293554425239564,4.0,0.0,1.0
372480,292.8739624023437,297.1499938964844,293.1499938964844,0.3121028244495392,-5700.5,304.1322937011719,0.7626140713691711,0.3577091991901397,0.326433390378952,292.75689697265625,297.1499938964844,293.1499938964844,0.4608798027038574,-8145.732421875,304.11309814453125,0.8435827493667603,0.489652007818222,0.4670779109001159,292.81591796875,297.1499938964844,293.1499938964844,0.4632547795772552,-6037.873046875,304.1192932128906,0.8444227576255798,0.4910265505313873,0.3460645973682403,292.7296447753906,297.1499938964844,293.1499938964844,0.5059620141983032,-8760.8984375,304.1073913574219,0.8638771772384644,0.5277069807052612,0.5025511384010315,292.8982238769531,297.1499938964844,293.1499938964844,0.0354862138628959,-5870.8349609375,304.1391296386719,0.414688378572464,0.0684803500771522,0.3360263705253601,289.6909484863281,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974609375,289.6907958984375,1.0,0.5227570533752441,0.5774071216583252,0.5774071216583252,1.0,1.0,-2.374619483947754,0.952583372592926,1.4220361709594729,0.407381534576416,0.0,0.0,1.0,197.0277099609375,190.0,-6.686392307281494,-25185.353515625,1557.9305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0748596191406,307.4437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,26562.134765625,26640.0,0.0,0.0,0.586901843547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657657027244568,1.7365772724151611,-0.0789202600717544,0.0,0.0005956307286396,0.0,0.0,547.4550170898438,0.0,0.0,0.0,0.9293554425239564,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.3138119280338287,-5723.80517578125,304.1353454589844,0.7681745886802673,0.3592772185802459,0.3276548683643341,292.7857971191406,297.1499938964844,293.1499938964844,0.4659631252288818,-8213.265625,304.116943359375,0.8506125211715698,0.4937472343444824,0.47076216340065,292.8407897949219,297.1499938964844,293.1499938964844,0.4674639701843261,-6079.0888671875,304.1225280761719,0.8510851860046387,0.494441956281662,0.3483023345470428,292.7574768066406,297.1499938964844,293.1499938964844,0.5122808218002319,-8843.32421875,304.1110534667969,0.8717287182807922,0.5327078700065613,0.5070818662643433,292.9217529296875,297.1499938964844,293.1499938964844,0.0368387959897518,-5980.5068359375,304.1405029296875,0.4216756820678711,0.0700812190771102,0.3422256112098694,289.6888732910156,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.68896484375,1.0,0.5216432213783264,0.5785090327262878,0.5785090327262878,1.0,1.0,-2.3960931301116943,0.9633543491363524,1.4327389001846311,0.4134193658828735,0.0,0.0,1.0,191.9939422607422,178.0,-2.947423458099365,-25412.20703125,1565.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18365478515625,307.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,26620.9296875,27720.0,0.0,0.0,0.5939035415649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6594905853271484,1.7384982109069824,-0.0790075585246086,0.0,0.0006027366034686,0.0,0.0,549.273681640625,0.0,0.0,0.0,0.9452930688858032,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.3138119280338287,-5723.80517578125,304.1353454589844,0.7681745886802673,0.3592772185802459,0.3276548683643341,292.7857971191406,297.1499938964844,293.1499938964844,0.4659631252288818,-8213.265625,304.116943359375,0.8506125211715698,0.4937472343444824,0.47076216340065,292.8407897949219,297.1499938964844,293.1499938964844,0.4674639701843261,-6079.0888671875,304.1225280761719,0.8510851860046387,0.494441956281662,0.3483023345470428,292.7574768066406,297.1499938964844,293.1499938964844,0.5122808218002319,-8843.32421875,304.1110534667969,0.8717287182807922,0.5327078700065613,0.5070818662643433,292.9217529296875,297.1499938964844,293.1499938964844,0.0368387959897518,-5980.5068359375,304.1405029296875,0.4216756820678711,0.0700812190771102,0.3422256112098694,289.6888732910156,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.68896484375,1.0,0.5216432213783264,0.5785090327262878,0.5785090327262878,1.0,1.0,-2.3960931301116943,0.9633543491363524,1.4327389001846311,0.4134193658828735,0.0,0.0,1.0,191.9939422607422,178.0,-2.947423458099365,-25412.20703125,1565.4583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18365478515625,307.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,26620.9296875,27720.0,0.0,0.0,0.5939035415649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6594905853271484,1.7384982109069824,-0.0790075585246086,0.0,0.0006027366034686,0.0,0.0,549.273681640625,0.0,0.0,0.0,0.9452930688858032,4.0,0.0,1.0
372660,292.9250183105469,297.1499938964844,293.1499938964844,0.3143503367900848,-5729.59423828125,304.1392822265625,0.7761510610580444,0.3606619238853454,0.3286220133304596,292.8126220703125,297.1499938964844,293.1499938964844,0.4692986607551574,-8255.599609375,304.122314453125,0.8602835536003113,0.4975341558456421,0.4740590155124664,292.8638000488281,297.1499938964844,293.1499938964844,0.4699985980987549,-6102.4638671875,304.1273803710937,0.8604122400283813,0.4976093173027038,0.350297212600708,292.7834167480469,297.1499938964844,293.1499938964844,0.5167234539985657,-8899.16015625,304.1165466308594,0.8823763132095337,0.5373924970626831,0.5112187266349792,292.9427795410156,297.1499938964844,293.1499938964844,0.0378675907850265,-6061.26171875,304.1419372558594,0.430694580078125,0.0716002359986305,0.347579151391983,289.7203063964844,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7212829589844,1.0,0.5185136795043945,0.579692542552948,0.579692542552948,1.0,1.0,-2.41501522064209,0.9730754494667052,1.4419398307800293,0.4189705848693847,0.0,0.0,1.0,184.2470703125,166.0,26.8190975189209,-25727.6953125,1558.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812194824219,307.6400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,27566.962890625,27720.0,0.0,0.0,0.6005977392196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6887199878692627,1.769119143486023,-0.0803991556167602,0.0,0.0006095303688198,0.0,0.0,578.8117065429688,0.0,0.0,0.0,0.9468806385993958,4.0,0.0,1.0
372720,292.9250183105469,297.1499938964844,293.1499938964844,0.3143503367900848,-5729.59423828125,304.1392822265625,0.7761510610580444,0.3606619238853454,0.3286220133304596,292.8126220703125,297.1499938964844,293.1499938964844,0.4692986607551574,-8255.599609375,304.122314453125,0.8602835536003113,0.4975341558456421,0.4740590155124664,292.8638000488281,297.1499938964844,293.1499938964844,0.4699985980987549,-6102.4638671875,304.1273803710937,0.8604122400283813,0.4976093173027038,0.350297212600708,292.7834167480469,297.1499938964844,293.1499938964844,0.5167234539985657,-8899.16015625,304.1165466308594,0.8823763132095337,0.5373924970626831,0.5112187266349792,292.9427795410156,297.1499938964844,293.1499938964844,0.0378675907850265,-6061.26171875,304.1419372558594,0.430694580078125,0.0716002359986305,0.347579151391983,289.7203063964844,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7212829589844,1.0,0.5185136795043945,0.579692542552948,0.579692542552948,1.0,1.0,-2.41501522064209,0.9730754494667052,1.4419398307800293,0.4189705848693847,0.0,0.0,1.0,184.2470703125,166.0,26.8190975189209,-25727.6953125,1558.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812194824219,307.6400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,27566.962890625,27720.0,0.0,0.0,0.6005977392196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6887199878692627,1.769119143486023,-0.0803991556167602,0.0,0.0006095303688198,0.0,0.0,578.8117065429688,0.0,0.0,0.0,0.9468806385993958,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149648904800415,-5737.21142578125,304.1418151855469,0.7860081195831299,0.3618440628051758,0.3293555378913879,292.83758544921875,297.1499938964844,293.1499938964844,0.4727072119712829,-8300.00390625,304.1258544921875,0.8721140027046204,0.5010141134262085,0.4770061373710632,292.88507080078125,297.1499938964844,293.1499938964844,0.4726904630661011,-6128.2333984375,304.1304016113281,0.8719192743301392,0.5005438923835754,0.3520816266536712,292.8075866699219,297.1499938964844,293.1499938964844,0.521280825138092,-8957.6611328125,304.1200866699219,0.8952111601829529,0.5417786836624146,0.515008270740509,292.9616394042969,297.1499938964844,293.1499938964844,0.0388121716678142,-6136.24365234375,304.1430358886719,0.4417076110839844,0.0730222985148429,0.3522311747074127,289.7358703613281,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7366638183594,1.0,0.5141081809997559,0.5809352993965149,0.5809352993965149,1.0,1.0,-2.4317238330841064,0.9818705916404724,1.4498531818389893,0.4240869879722595,0.0,0.0,1.0,174.9340057373047,154.0,22.88792991638184,-25935.66015625,1541.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3917236328125,307.7289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,27683.25,27720.0,0.0,0.0,0.6067507863044739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6922780275344849,1.7728465795516968,-0.0805685520172119,0.0,0.0006157748866826,0.0,0.0,582.47802734375,0.0,0.0,0.0,0.9486978054046632,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149648904800415,-5737.21142578125,304.1418151855469,0.7860081195831299,0.3618440628051758,0.3293555378913879,292.83758544921875,297.1499938964844,293.1499938964844,0.4727072119712829,-8300.00390625,304.1258544921875,0.8721140027046204,0.5010141134262085,0.4770061373710632,292.88507080078125,297.1499938964844,293.1499938964844,0.4726904630661011,-6128.2333984375,304.1304016113281,0.8719192743301392,0.5005438923835754,0.3520816266536712,292.8075866699219,297.1499938964844,293.1499938964844,0.521280825138092,-8957.6611328125,304.1200866699219,0.8952111601829529,0.5417786836624146,0.515008270740509,292.9616394042969,297.1499938964844,293.1499938964844,0.0388121716678142,-6136.24365234375,304.1430358886719,0.4417076110839844,0.0730222985148429,0.3522311747074127,289.7358703613281,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7366638183594,1.0,0.5141081809997559,0.5809352993965149,0.5809352993965149,1.0,1.0,-2.4317238330841064,0.9818705916404724,1.4498531818389893,0.4240869879722595,0.0,0.0,1.0,174.9340057373047,154.0,22.88792991638184,-25935.66015625,1541.886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3917236328125,307.7289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,27683.25,27720.0,0.0,0.0,0.6067507863044739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6922780275344849,1.7728465795516968,-0.0805685520172119,0.0,0.0006157748866826,0.0,0.0,582.47802734375,0.0,0.0,0.0,0.9486978054046632,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151585757732391,-5739.44873046875,304.1429443359375,0.7915494441986084,0.3623420596122741,0.3296325206756592,292.8495178222656,297.1499938964844,293.1499938964844,0.4742431938648224,-8319.97265625,304.12744140625,0.8787698745727539,0.5026305317878723,0.4783541858196258,292.8951110839844,297.1499938964844,293.1499938964844,0.4739079475402832,-6139.8818359375,304.1317443847656,0.878426730632782,0.5019257068634033,0.3529048562049866,292.81903076171875,297.1499938964844,293.1499938964844,0.523398756980896,-8984.8291015625,304.1216735839844,0.9023441672325134,0.5438627004623413,0.5167872905731201,292.9703674316406,297.1499938964844,293.1499938964844,0.0392329953610897,-6169.57177734375,304.1435546875,0.4479667544364929,0.0736940577626228,0.3543197214603424,289.7434387207031,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698486328125,289.7442932128906,1.0,0.5115665793418884,0.5815744996070862,0.5815744996070862,1.0,1.0,-2.439312219619751,0.9859436750411988,1.4533685445785522,0.4264921545982361,0.0,0.0,1.0,169.9095458984375,154.0,22.28839492797852,-26034.65625,1530.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45269775390625,307.77716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,27701.873046875,28800.0,0.0,0.0,0.6095958948135376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928472518920898,1.7734428644180298,-0.0805956497788429,0.0,0.0006186623359099,0.0,0.0,583.06591796875,0.0,0.0,0.0,0.9639885425567628,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147755265235901,-5732.86962890625,304.1449279785156,0.7974586486816406,0.3627634346485138,0.3298417627811432,292.86114501953125,297.1499938964844,293.1499938964844,0.4749326407909393,-8327.5322265625,304.1303100585937,0.8858903050422668,0.504152774810791,0.4796142876148224,292.90484619140625,297.1499938964844,293.1499938964844,0.4743129909038543,-6142.72119140625,304.13433837890625,0.8854125142097473,0.5032440423965454,0.3536831736564636,292.8301696777344,297.1499938964844,293.1499938964844,0.52461177110672,-8998.9951171875,304.1246337890625,0.9102184772491456,0.5458681583404541,0.518491268157959,292.9786682128906,297.1499938964844,293.1499938964844,0.0395326688885688,-6191.7578125,304.1441650390625,0.4547241628170013,0.0743386819958686,0.3562617599964142,289.7703857421875,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781799316406,289.77264404296875,1.0,0.5088493227958679,0.5822245478630066,0.5822245478630066,1.0,1.0,-2.4463937282562256,0.989800214767456,1.4565935134887695,0.4287950992584228,0.0,0.0,1.0,164.72264099121094,142.0,48.15251922607422,-26218.583984375,1518.5958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028686523437,307.8531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,28496.203125,28800.0,0.0,0.0,0.6124371290206909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7169462442398071,1.7986892461776731,-0.0817429944872856,0.0,0.0006215458270162,0.0,0.0,608.3233032226562,0.0,0.0,0.0,0.9629279375076294,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143346011638641,-5725.30419921875,304.1473388671875,0.8102266192436218,0.3633732199668884,0.3300373554229736,292.88360595703125,297.1499938964844,293.1499938964844,0.4768106639385223,-8350.9677734375,304.1336975097656,0.90147864818573,0.5069153904914856,0.4818525910377502,292.92333984375,297.1499938964844,293.1499938964844,0.4757346212863922,-6155.703125,304.1371459960937,0.9007863402366638,0.5057001709938049,0.3550999164581299,292.8514709472656,297.1499938964844,293.1499938964844,0.5276618599891663,-9037.3359375,304.1279602050781,0.9286705255508424,0.5496503114700317,0.5216652154922485,292.9941101074219,297.1499938964844,293.1499938964844,0.0401473604142665,-6239.15966796875,304.14508056640625,0.4691410660743713,0.0755431205034256,0.359714150428772,289.8006591796875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.80194091796875,1.0,0.5029730200767517,0.5835559964179993,0.5835559964179993,1.0,1.0,-2.458982467651367,0.9968374967575072,1.4621448516845703,0.4330772757530212,0.0,0.0,1.0,154.01478576660156,130.0,41.41172409057617,-26408.796875,1490.1922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,28727.98046875,28800.0,0.0,0.0,0.6178145408630371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723914623260498,1.805989384651184,-0.0820747539401054,0.0,0.0006270032026804,0.0,0.0,615.7601928710938,0.0,0.0,0.0,0.9664834141731262,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143346011638641,-5725.30419921875,304.1473388671875,0.8102266192436218,0.3633732199668884,0.3300373554229736,292.88360595703125,297.1499938964844,293.1499938964844,0.4768106639385223,-8350.9677734375,304.1336975097656,0.90147864818573,0.5069153904914856,0.4818525910377502,292.92333984375,297.1499938964844,293.1499938964844,0.4757346212863922,-6155.703125,304.1371459960937,0.9007863402366638,0.5057001709938049,0.3550999164581299,292.8514709472656,297.1499938964844,293.1499938964844,0.5276618599891663,-9037.3359375,304.1279602050781,0.9286705255508424,0.5496503114700317,0.5216652154922485,292.9941101074219,297.1499938964844,293.1499938964844,0.0401473604142665,-6239.15966796875,304.14508056640625,0.4691410660743713,0.0755431205034256,0.359714150428772,289.8006591796875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.80194091796875,1.0,0.5029730200767517,0.5835559964179993,0.5835559964179993,1.0,1.0,-2.458982467651367,0.9968374967575072,1.4621448516845703,0.4330772757530212,0.0,0.0,1.0,154.01478576660156,130.0,41.41172409057617,-26408.796875,1490.1922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60400390625,307.9427795410156,278.1499938964844,0.0,18000.0,313.1499938964844,28727.98046875,28800.0,0.0,0.0,0.6178145408630371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.723914623260498,1.805989384651184,-0.0820747539401054,0.0,0.0006270032026804,0.0,0.0,615.7601928710938,0.0,0.0,0.0,0.9664834141731262,4.0,0.0,1.0
373140,293.00634765625,297.1499938964844,293.1499938964844,0.3137183487415313,-5715.49755859375,304.14923095703125,0.823680579662323,0.3637182712554931,0.3299764096736908,292.90496826171875,297.1499938964844,293.1499938964844,0.478445440530777,-8371.5029296875,304.1363830566406,0.9202442169189452,0.5093314051628113,0.4837508797645569,292.9405822753906,297.1499938964844,293.1499938964844,0.4770712256431579,-6168.16748046875,304.1391906738281,0.9193118810653688,0.5079466700553894,0.3563606739044189,292.8714599609375,297.1499938964844,293.1499938964844,0.530559241771698,-9074.12109375,304.1304626464844,0.9493339657783508,0.5531613826751709,0.524569571018219,293.0081787109375,297.1499938964844,293.1499938964844,0.0406685434281826,-6279.458984375,304.1458435058594,0.4814293086528778,0.0766368582844734,0.3626209199428558,289.8244323730469,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077514648437,289.8256530761719,1.0,0.4966172873973846,0.5849157571792603,0.5849157571792603,1.0,1.0,-2.469687461853028,1.003053903579712,1.4666335582733154,0.436959832906723,0.0,0.0,1.0,143.00900268554688,118.0,35.53178405761719,-26575.39453125,1457.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7169189453125,308.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,28782.904296875,29880.0,0.0,0.0,0.6226457953453064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255617380142212,1.807714939117432,-0.082153171300888,0.0,0.0006319063249975,0.0,0.0,617.5269165039062,0.0,0.0,0.0,0.9823240041732788,4.0,0.0,1.0
373200,293.00634765625,297.1499938964844,293.1499938964844,0.3137183487415313,-5715.49755859375,304.14923095703125,0.823680579662323,0.3637182712554931,0.3299764096736908,292.90496826171875,297.1499938964844,293.1499938964844,0.478445440530777,-8371.5029296875,304.1363830566406,0.9202442169189452,0.5093314051628113,0.4837508797645569,292.9405822753906,297.1499938964844,293.1499938964844,0.4770712256431579,-6168.16748046875,304.1391906738281,0.9193118810653688,0.5079466700553894,0.3563606739044189,292.8714599609375,297.1499938964844,293.1499938964844,0.530559241771698,-9074.12109375,304.1304626464844,0.9493339657783508,0.5531613826751709,0.524569571018219,293.0081787109375,297.1499938964844,293.1499938964844,0.0406685434281826,-6279.458984375,304.1458435058594,0.4814293086528778,0.0766368582844734,0.3626209199428558,289.8244323730469,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077514648437,289.8256530761719,1.0,0.4966172873973846,0.5849157571792603,0.5849157571792603,1.0,1.0,-2.469687461853028,1.003053903579712,1.4666335582733154,0.436959832906723,0.0,0.0,1.0,143.00900268554688,118.0,35.53178405761719,-26575.39453125,1457.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7169189453125,308.0361328125,278.1499938964844,0.0,18000.0,313.1499938964844,28782.904296875,29880.0,0.0,0.0,0.6226457953453064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255617380142212,1.807714939117432,-0.082153171300888,0.0,0.0006319063249975,0.0,0.0,617.5269165039062,0.0,0.0,0.0,0.9823240041732788,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121529519557953,-5691.4443359375,304.15203857421875,0.8386585116386414,0.3638158142566681,0.3296892940998077,292.92535400390625,297.1499938964844,293.1499938964844,0.4786355197429657,-8371.408203125,304.1405334472656,0.9425786137580872,0.5114035606384277,0.4853232800960541,292.9567565917969,297.1499938964844,293.1499938964844,0.4771141409873962,-6166.919921875,304.14263916015625,0.9415878057479858,0.5099707841873169,0.3574678003787994,292.89031982421875,297.1499938964844,293.1499938964844,0.5319706797599792,-9090.111328125,304.134521484375,0.9706189036369324,0.5563938617706299,0.5272112488746643,293.0210266113281,297.1499938964844,293.1499938964844,0.0409562215209007,-6299.15283203125,304.146728515625,0.4930234253406524,0.0776252895593643,0.365026980638504,289.874755859375,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8764953613281,1.0,0.4898661375045776,0.5863015651702881,0.5863015651702881,1.0,1.0,-2.4786276817321777,1.0084983110427856,1.470129370689392,0.4404668509960174,0.0,0.0,1.0,131.82943725585938,106.0,55.68519973754883,-26823.13671875,1422.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,29734.673828125,29880.0,0.0,0.0,0.6272741556167603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7538594007492063,1.8373597860336304,-0.0835004076361656,0.0,0.0006366035668179,0.0,0.0,648.4085083007812,0.0,0.0,0.0,0.9833773374557496,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121529519557953,-5691.4443359375,304.15203857421875,0.8386585116386414,0.3638158142566681,0.3296892940998077,292.92535400390625,297.1499938964844,293.1499938964844,0.4786355197429657,-8371.408203125,304.1405334472656,0.9425786137580872,0.5114035606384277,0.4853232800960541,292.9567565917969,297.1499938964844,293.1499938964844,0.4771141409873962,-6166.919921875,304.14263916015625,0.9415878057479858,0.5099707841873169,0.3574678003787994,292.89031982421875,297.1499938964844,293.1499938964844,0.5319706797599792,-9090.111328125,304.134521484375,0.9706189036369324,0.5563938617706299,0.5272112488746643,293.0210266113281,297.1499938964844,293.1499938964844,0.0409562215209007,-6299.15283203125,304.146728515625,0.4930234253406524,0.0776252895593643,0.365026980638504,289.874755859375,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8764953613281,1.0,0.4898661375045776,0.5863015651702881,0.5863015651702881,1.0,1.0,-2.4786276817321777,1.0084983110427856,1.470129370689392,0.4404668509960174,0.0,0.0,1.0,131.82943725585938,106.0,55.68519973754883,-26823.13671875,1422.0833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,29734.673828125,29880.0,0.0,0.0,0.6272741556167603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7538594007492063,1.8373597860336304,-0.0835004076361656,0.0,0.0006366035668179,0.0,0.0,648.4085083007812,0.0,0.0,0.0,0.9833773374557496,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108097910881042,-5671.28857421875,304.1535949707031,0.8563961982727051,0.3636848628520965,0.329190582036972,292.9449157714844,297.1499938964844,293.1499938964844,0.4791074991226196,-8376.30078125,304.14288330078125,0.9663608074188232,0.5131291151046753,0.4865686893463135,292.9719543457031,297.1499938964844,293.1499938964844,0.4775888323783874,-6170.87158203125,304.144287109375,0.9654988050460817,0.5117843747138977,0.3584230542182922,292.907958984375,297.1499938964844,293.1499938964844,0.5338268280029297,-9113.3271484375,304.1365661621094,0.9911693334579468,0.5593915581703186,0.52961665391922,293.0327453613281,297.1499938964844,293.1499938964844,0.0412335805594921,-6319.41259765625,304.1473693847656,0.5059773325920105,0.078514963388443,0.3669707179069519,289.9053649902344,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0319519042969,289.9067687988281,1.0,0.482767254114151,0.587684690952301,0.587684690952301,1.0,1.0,-2.485898971557617,1.013180136680603,1.4727189540863037,0.4435844123363495,0.0,0.0,1.0,120.54420471191406,124.0,45.635284423828125,-26963.69921875,1383.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9065856933594,308.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,29846.322265625,29880.0,0.0,0.0,0.6314670443534851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75714910030365,1.840806126594544,-0.0836570337414741,0.0,0.0006408587796613,0.0,0.0,652.06396484375,0.0,0.0,0.0,0.9850540161132812,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108097910881042,-5671.28857421875,304.1535949707031,0.8563961982727051,0.3636848628520965,0.329190582036972,292.9449157714844,297.1499938964844,293.1499938964844,0.4791074991226196,-8376.30078125,304.14288330078125,0.9663608074188232,0.5131291151046753,0.4865686893463135,292.9719543457031,297.1499938964844,293.1499938964844,0.4775888323783874,-6170.87158203125,304.144287109375,0.9654988050460817,0.5117843747138977,0.3584230542182922,292.907958984375,297.1499938964844,293.1499938964844,0.5338268280029297,-9113.3271484375,304.1365661621094,0.9911693334579468,0.5593915581703186,0.52961665391922,293.0327453613281,297.1499938964844,293.1499938964844,0.0412335805594921,-6319.41259765625,304.1473693847656,0.5059773325920105,0.078514963388443,0.3669707179069519,289.9053649902344,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0319519042969,289.9067687988281,1.0,0.482767254114151,0.587684690952301,0.587684690952301,1.0,1.0,-2.485898971557617,1.013180136680603,1.4727189540863037,0.4435844123363495,0.0,0.0,1.0,120.54420471191406,124.0,45.635284423828125,-26963.69921875,1383.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9065856933594,308.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,29846.322265625,29880.0,0.0,0.0,0.6314670443534851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75714910030365,1.840806126594544,-0.0836570337414741,0.0,0.0006408587796613,0.0,0.0,652.06396484375,0.0,0.0,0.0,0.9850540161132812,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102715611457824,-5663.31884765625,304.1539001464844,0.8587144613265991,0.3635084331035614,0.3290217220783233,292.9544982910156,297.1499938964844,293.1499938964844,0.4794507324695587,-8380.525390625,304.1435546875,0.9696018099784852,0.5138470530509949,0.4872376024723053,292.97930908203125,297.1499938964844,293.1499938964844,0.4779945909976959,-6174.78125,304.14459228515625,0.96880704164505,0.5125973224639893,0.3589714467525482,292.9164733886719,297.1499938964844,293.1499938964844,0.5349172353744507,-9127.4560546875,304.13702392578125,0.9940367937088012,0.5607876777648926,0.5309073328971863,293.038330078125,297.1499938964844,293.1499938964844,0.0415111444890499,-6341.044921875,304.1473388671875,0.5084380507469177,0.0789030864834785,0.3685666918754577,289.91845703125,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.03741455078125,289.91961669921875,1.0,0.4830574989318847,0.58833247423172,0.58833247423172,1.0,1.0,-2.490623712539673,1.0159761905670166,1.4746475219726562,0.4453133046627044,0.0,0.0,1.0,119.29793548583984,124.0,40.71351623535156,-27039.212890625,1384.2327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95849609375,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,29863.62109375,30960.0,0.0,0.0,0.6333827972412109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576582431793213,1.8413394689559937,-0.0836812704801559,0.0,0.0006428030319511,0.0,0.0,652.6309204101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373560,293.0562438964844,297.1499938964844,293.1499938964844,0.3093375563621521,-5649.19384765625,304.1549072265625,0.8564574122428894,0.3632191717624664,0.3288596272468567,292.96405029296875,297.1499938964844,293.1499938964844,0.4791699051856994,-8375.5576171875,304.1452331542969,0.9676359295845032,0.5144431591033936,0.4879024624824524,292.98663330078125,297.1499938964844,293.1499938964844,0.4778146147727966,-6172.2822265625,304.1459045410156,0.9668997526168824,0.5133179426193237,0.3595382869243622,292.9249267578125,297.1499938964844,293.1499938964844,0.5353445410728455,-9132.013671875,304.1386108398437,0.9927494525909424,0.5620818734169006,0.5322169661521912,293.0438842773437,297.1499938964844,293.1499938964844,0.0417589582502841,-6359.17626953125,304.1473693847656,0.5079447627067566,0.0792250707745552,0.3703877031803131,289.9474182128906,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9496765136719,1.0,0.484842300415039,0.5889560580253601,0.5889560580253601,1.0,1.0,-2.4956700801849365,1.0188844203948977,1.4767855405807495,0.4471220970153808,0.0,0.0,1.0,120.66537475585938,142.0,59.78975677490234,-27199.02734375,1396.429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9968566894531,308.3470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,30666.669921875,30960.0,0.0,0.0,0.6353418827056885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7811336517333984,1.865932583808899,-0.0847989246249198,0.0,0.000644791231025,0.0,0.0,679.1315307617188,0.0,0.0,0.0,0.9988808035850524,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3081507384777069,-5631.76904296875,304.1552124023437,0.8440555334091187,0.362329363822937,0.3284326195716858,292.9831237792969,297.1499938964844,293.1499938964844,0.4796295166015625,-8381.24609375,304.1460266113281,0.9537934064865112,0.5152890086174011,0.4890935122966766,293.0011901855469,297.1499938964844,293.1499938964844,0.4785816371440887,-6179.88671875,304.1459350585937,0.9532104134559632,0.5145089626312256,0.3606337308883667,292.9417724609375,297.1499938964844,293.1499938964844,0.5373969674110413,-9158.923828125,304.1389465332031,0.9821218848228456,0.5643714666366577,0.5347426533699036,293.0549621582031,297.1499938964844,293.1499938964844,0.0424142926931381,-6410.625,304.14715576171875,0.5016457438468933,0.0796696841716766,0.3740672469139099,289.97369384765625,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.9745483398437,1.0,0.4917223155498504,0.5901800394058228,0.5901800394058228,1.0,1.0,-2.5053601264953613,1.0244899988174438,1.4808701276779177,0.4506280124187469,0.0,0.0,1.0,128.3682861328125,160.0,39.19719696044922,-27333.267578125,1441.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0689392089844,308.406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,30762.40234375,30960.0,0.0,0.0,0.6390916705131531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839115858078003,1.8688427209854128,-0.0849311798810958,0.0,0.0006485967896878,0.0,0.0,682.3140258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3081507384777069,-5631.76904296875,304.1552124023437,0.8440555334091187,0.362329363822937,0.3284326195716858,292.9831237792969,297.1499938964844,293.1499938964844,0.4796295166015625,-8381.24609375,304.1460266113281,0.9537934064865112,0.5152890086174011,0.4890935122966766,293.0011901855469,297.1499938964844,293.1499938964844,0.4785816371440887,-6179.88671875,304.1459350585937,0.9532104134559632,0.5145089626312256,0.3606337308883667,292.9417724609375,297.1499938964844,293.1499938964844,0.5373969674110413,-9158.923828125,304.1389465332031,0.9821218848228456,0.5643714666366577,0.5347426533699036,293.0549621582031,297.1499938964844,293.1499938964844,0.0424142926931381,-6410.625,304.14715576171875,0.5016457438468933,0.0796696841716766,0.3740672469139099,289.97369384765625,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.9745483398437,1.0,0.4917223155498504,0.5901800394058228,0.5901800394058228,1.0,1.0,-2.5053601264953613,1.0244899988174438,1.4808701276779177,0.4506280124187469,0.0,0.0,1.0,128.3682861328125,160.0,39.19719696044922,-27333.267578125,1441.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0689392089844,308.406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,30762.40234375,30960.0,0.0,0.0,0.6390916705131531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839115858078003,1.8688427209854128,-0.0849311798810958,0.0,0.0006485967896878,0.0,0.0,682.3140258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3070220351219177,-5615.3408203125,304.1553649902344,0.8269869089126587,0.3610753715038299,0.3278375566005707,293.0018920898437,297.1499938964844,293.1499938964844,0.4801953732967376,-8388.6318359375,304.1463928222656,0.9318975806236268,0.5157138109207153,0.4900590777397156,293.0152893066406,297.1499938964844,293.1499938964844,0.4796124994754791,-6190.3330078125,304.1455993652344,0.9315982460975648,0.5154175758361816,0.361657053232193,292.95819091796875,297.1499938964844,293.1499938964844,0.5396832227706909,-9189.1767578125,304.1388244628906,0.9639687538146972,0.5663177371025085,0.5371144413948059,293.0658264160156,297.1499938964844,293.1499938964844,0.0430558212101459,-6461.59814453125,304.14703369140625,0.4920075237751007,0.0798730701208114,0.3774664402008056,289.989501953125,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9902648925781,1.0,0.5013614296913147,0.5913829207420349,0.5913829207420349,1.0,1.0,-2.5139694213867188,1.0295816659927368,1.484387755393982,0.4538656771183014,0.0,0.0,1.0,140.52264404296875,178.0,26.95841789245605,-27455.12109375,1504.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14813232421875,308.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6424664258956909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006520217866636,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3070220351219177,-5615.3408203125,304.1553649902344,0.8269869089126587,0.3610753715038299,0.3278375566005707,293.0018920898437,297.1499938964844,293.1499938964844,0.4801953732967376,-8388.6318359375,304.1463928222656,0.9318975806236268,0.5157138109207153,0.4900590777397156,293.0152893066406,297.1499938964844,293.1499938964844,0.4796124994754791,-6190.3330078125,304.1455993652344,0.9315982460975648,0.5154175758361816,0.361657053232193,292.95819091796875,297.1499938964844,293.1499938964844,0.5396832227706909,-9189.1767578125,304.1388244628906,0.9639687538146972,0.5663177371025085,0.5371144413948059,293.0658264160156,297.1499938964844,293.1499938964844,0.0430558212101459,-6461.59814453125,304.14703369140625,0.4920075237751007,0.0798730701208114,0.3774664402008056,289.989501953125,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9902648925781,1.0,0.5013614296913147,0.5913829207420349,0.5913829207420349,1.0,1.0,-2.5139694213867188,1.0295816659927368,1.484387755393982,0.4538656771183014,0.0,0.0,1.0,140.52264404296875,178.0,26.95841789245605,-27455.12109375,1504.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14813232421875,308.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6424664258956909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006520217866636,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373860,293.103759765625,297.1499938964844,293.1499938964844,0.3056828081607818,-5595.76513671875,304.15582275390625,0.8085262179374695,0.359491616487503,0.327045202255249,293.020263671875,297.1499938964844,293.1499938964844,0.4804590344429016,-8391.6943359375,304.1471862792969,0.9081940054893494,0.5157362222671509,0.4907532930374145,293.0289001464844,297.1499938964844,293.1499938964844,0.4805063307285309,-6199.25048828125,304.14556884765625,0.9082943797111512,0.5160678029060364,0.3625786304473877,292.97412109375,297.1499938964844,293.1499938964844,0.5417609810829163,-9216.400390625,304.1390991210937,0.9416701197624208,0.5679463148117065,0.5392911434173584,293.0763244628906,297.1499938964844,293.1499938964844,0.0436074994504451,-6505.3056640625,304.1470947265625,0.4811881184577942,0.0798747837543487,0.3804375529289245,290.0050354003906,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0058288574219,1.0,0.5124613642692566,0.5925791263580322,0.5925791263580322,1.0,1.0,-2.5211451053619385,1.0340135097503662,1.4871315956115725,0.4567624032497406,0.0,0.0,1.0,155.42112731933594,196.0,23.333858489990234,-27570.341796875,1578.3675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2304992675781,308.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6454855799674988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006550857797265,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373920,293.103759765625,297.1499938964844,293.1499938964844,0.3056828081607818,-5595.76513671875,304.15582275390625,0.8085262179374695,0.359491616487503,0.327045202255249,293.020263671875,297.1499938964844,293.1499938964844,0.4804590344429016,-8391.6943359375,304.1471862792969,0.9081940054893494,0.5157362222671509,0.4907532930374145,293.0289001464844,297.1499938964844,293.1499938964844,0.4805063307285309,-6199.25048828125,304.14556884765625,0.9082943797111512,0.5160678029060364,0.3625786304473877,292.97412109375,297.1499938964844,293.1499938964844,0.5417609810829163,-9216.400390625,304.1390991210937,0.9416701197624208,0.5679463148117065,0.5392911434173584,293.0763244628906,297.1499938964844,293.1499938964844,0.0436074994504451,-6505.3056640625,304.1470947265625,0.4811881184577942,0.0798747837543487,0.3804375529289245,290.0050354003906,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0058288574219,1.0,0.5124613642692566,0.5925791263580322,0.5925791263580322,1.0,1.0,-2.5211451053619385,1.0340135097503662,1.4871315956115725,0.4567624032497406,0.0,0.0,1.0,155.42112731933594,196.0,23.333858489990234,-27570.341796875,1578.3675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2304992675781,308.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6454855799674988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006550857797265,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373980,293.1188049316406,297.1499938964844,293.1499938964844,0.3040783703327179,-5572.23388671875,304.15655517578125,0.7893899083137512,0.3576074242591858,0.3260421752929687,293.03826904296875,297.1499938964844,293.1499938964844,0.4803270101547241,-8389.1455078125,304.1483459472656,0.8876275420188904,0.5153746604919434,0.4911504983901977,293.0419616699219,297.1499938964844,293.1499938964844,0.4811767339706421,-6205.75927734375,304.1459350585937,0.8881486058235168,0.5164846777915955,0.3633841872215271,292.98944091796875,297.1499938964844,293.1499938964844,0.543544352054596,-9239.4619140625,304.1397705078125,0.9188597202301024,0.5692908763885498,0.5412620306015015,293.0863342285156,297.1499938964844,293.1499938964844,0.044055487960577,-6540.52490234375,304.1473388671875,0.4687628746032715,0.0797114819288253,0.382948637008667,290.0218200683594,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0833435058594,290.0226745605469,1.0,0.5242255330085754,0.5937669277191162,0.5937669277191162,1.0,1.0,-2.526771545410156,1.0377311706542969,1.4890403747558594,0.4592858552932739,0.0,0.0,1.0,171.98455810546875,214.0,23.58365821838379,-27676.158203125,1657.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3135070800781,308.6055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6481651663780212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006578052416443,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
