time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.1188049316406,297.1499938964844,293.1499938964844,0.3040783703327179,-5572.23388671875,304.15655517578125,0.7893899083137512,0.3576074242591858,0.3260421752929687,293.03826904296875,297.1499938964844,293.1499938964844,0.4803270101547241,-8389.1455078125,304.1483459472656,0.8876275420188904,0.5153746604919434,0.4911504983901977,293.0419616699219,297.1499938964844,293.1499938964844,0.4811767339706421,-6205.75927734375,304.1459350585937,0.8881486058235168,0.5164846777915955,0.3633841872215271,292.98944091796875,297.1499938964844,293.1499938964844,0.543544352054596,-9239.4619140625,304.1397705078125,0.9188597202301024,0.5692908763885498,0.5412620306015015,293.0863342285156,297.1499938964844,293.1499938964844,0.044055487960577,-6540.52490234375,304.1473388671875,0.4687628746032715,0.0797114819288253,0.382948637008667,290.0218200683594,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.0833435058594,290.0226745605469,1.0,0.5242255330085754,0.5937669277191162,0.5937669277191162,1.0,1.0,-2.526771545410156,1.0377311706542969,1.4890403747558594,0.4592858552932739,0.0,0.0,1.0,171.98455810546875,214.0,23.58365821838379,-27676.158203125,1657.303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3135070800781,308.6055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,32040.0,0.0,0.0,0.6481651663780212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006578052416443,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374100,293.12615966796875,297.1499938964844,293.1499938964844,0.3031702041625976,-5558.89306640625,304.1570129394531,0.780336856842041,0.3565600514411926,0.3254606127738952,293.0470886230469,297.1499938964844,293.1499938964844,0.4800991117954254,-8385.5966796875,304.1490478515625,0.8780633807182312,0.5150553584098816,0.4912343621253967,293.0482788085937,297.1499938964844,293.1499938964844,0.4814166724681854,-6208.00439453125,304.146240234375,0.8788175582885742,0.5166130065917969,0.3637422621250152,292.9968566894531,297.1499938964844,293.1499938964844,0.544313907623291,-9249.2939453125,304.1402282714844,0.9084407687187196,0.5698649287223816,0.5421698689460754,293.09112548828125,297.1499938964844,293.1499938964844,0.0442406833171844,-6554.94677734375,304.1474914550781,0.4613493084907532,0.0795776173472404,0.3840363919734955,290.0308532714844,291.1499938964844,259.1875,258.83892822265625,279.161865234375,293.0882873535156,290.0317687988281,1.0,0.5302025675773621,0.5943551659584045,0.5943551659584045,1.0,1.0,-2.5290021896362305,1.0393186807632446,1.4896835088729858,0.4604036211967468,0.0,0.0,1.0,180.6732940673828,214.0,24.394920349121094,-27725.146484375,1697.8397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35479736328125,308.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.6493816375732422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006590398261323,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333312988281,297.1499938964844,293.1499938964844,0.302193284034729,-5544.53173828125,304.1575012207031,0.7717519998550415,0.3554494976997375,0.3248278200626373,293.0557861328125,297.1499938964844,293.1499938964844,0.4797641634941101,-8380.55078125,304.1498413085937,0.8690276145935059,0.5146493911743164,0.4912438094615936,293.054443359375,297.1499938964844,293.1499938964844,0.481593370437622,-6209.58740234375,304.1466064453125,0.8700234889984131,0.5166932344436646,0.3640719354152679,293.0041198730469,297.1499938964844,293.1499938964844,0.545002818107605,-9258.0185546875,304.1407470703125,0.8992244005203247,0.5703795552253723,0.5430285334587097,293.0957336425781,297.1499938964844,293.1499938964844,0.0444020517170429,-6567.4072265625,304.14764404296875,0.453944444656372,0.0794142484664917,0.3850222826004028,290.0403137207031,291.1499938964844,259.2016296386719,258.85693359375,279.1617736816406,293.0931701660156,290.0412902832031,1.0,0.5361858010292053,0.5949376225471497,0.5949376225471497,1.0,1.0,-2.5308661460876465,1.0407330989837646,1.4901331663131714,0.4614281356334686,0.0,0.0,1.0,189.5454864501953,232.0,25.413694381713867,-27771.529296875,1738.71826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3957824707031,308.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.6505208611488342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000660196004901,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471252441406,297.1499938964844,293.1499938964844,0.3000541031360626,-5513.068359375,304.1585693359375,0.756088376045227,0.3530749082565307,0.3234286308288574,293.0728454589844,297.1499938964844,293.1499938964844,0.4787627160549164,-8365.8525390625,304.15155029296875,0.8525828123092651,0.513577938079834,0.4910336434841156,293.0662536621094,297.1499938964844,293.1499938964844,0.4817528426647186,-6210.7421875,304.1474609375,0.854083240032196,0.5167158246040344,0.3646456301212311,293.01812744140625,297.1499938964844,293.1499938964844,0.5461331009864807,-9272.1015625,304.1419677734375,0.8825450539588928,0.5712366104125977,0.5445977449417114,293.10455322265625,297.1499938964844,293.1499938964844,0.0446522012352943,-6586.34912109375,304.14801025390625,0.4407189190387726,0.0790030360221862,0.38668292760849,290.0606384277344,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.1027526855469,290.0616455078125,1.0,0.5480656027793884,0.5960795879364014,0.5960795879364014,1.0,1.0,-2.533503770828247,1.0430408716201782,1.4904627799987793,0.4631924927234649,0.0,0.0,1.0,207.67822265625,250.0,27.70893096923828,-27856.1875,1820.7489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4763488769531,308.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.6525687575340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006622743676416,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471252441406,297.1499938964844,293.1499938964844,0.3000541031360626,-5513.068359375,304.1585693359375,0.756088376045227,0.3530749082565307,0.3234286308288574,293.0728454589844,297.1499938964844,293.1499938964844,0.4787627160549164,-8365.8525390625,304.15155029296875,0.8525828123092651,0.513577938079834,0.4910336434841156,293.0662536621094,297.1499938964844,293.1499938964844,0.4817528426647186,-6210.7421875,304.1474609375,0.854083240032196,0.5167158246040344,0.3646456301212311,293.01812744140625,297.1499938964844,293.1499938964844,0.5461331009864807,-9272.1015625,304.1419677734375,0.8825450539588928,0.5712366104125977,0.5445977449417114,293.10455322265625,297.1499938964844,293.1499938964844,0.0446522012352943,-6586.34912109375,304.14801025390625,0.4407189190387726,0.0790030360221862,0.38668292760849,290.0606384277344,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.1027526855469,290.0616455078125,1.0,0.5480656027793884,0.5960795879364014,0.5960795879364014,1.0,1.0,-2.533503770828247,1.0430408716201782,1.4904627799987793,0.4631924927234649,0.0,0.0,1.0,207.67822265625,250.0,27.70893096923828,-27856.1875,1820.7489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4763488769531,308.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,33120.0,0.0,0.0,0.6525687575340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006622743676416,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1601257324219,297.1499938964844,293.1499938964844,0.2976888418197632,-5478.2607421875,304.1596374511719,0.7423481941223145,0.350506991147995,0.3218671381473541,293.08935546875,297.1499938964844,293.1499938964844,0.4773243367671966,-8345.1220703125,304.1534423828125,0.838142991065979,0.5121760368347168,0.490522027015686,293.0774230957031,297.1499938964844,293.1499938964844,0.481658935546875,-6209.29833984375,304.1484680175781,0.8401826024055481,0.5165672302246094,0.3651084899902344,293.0314025878906,297.1499938964844,293.1499938964844,0.5469385385513306,-9281.81640625,304.1432800292969,0.8677440881729126,0.5718773603439331,0.5459744334220886,293.1127014160156,297.1499938964844,293.1499938964844,0.04481091350317,-6597.7578125,304.1484069824219,0.4295322597026825,0.0784941092133522,0.3879510760307312,290.0826110839844,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.0837097167969,1.0,0.5597137808799744,0.597180187702179,0.597180187702179,1.0,1.0,-2.534747838973999,1.044670820236206,1.4900771379470823,0.464579313993454,0.0,0.0,1.0,226.1288299560547,238.0,29.98223304748535,-27929.978515625,1902.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5546264648437,308.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6543172001838684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006640488281846,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1601257324219,297.1499938964844,293.1499938964844,0.2976888418197632,-5478.2607421875,304.1596374511719,0.7423481941223145,0.350506991147995,0.3218671381473541,293.08935546875,297.1499938964844,293.1499938964844,0.4773243367671966,-8345.1220703125,304.1534423828125,0.838142991065979,0.5121760368347168,0.490522027015686,293.0774230957031,297.1499938964844,293.1499938964844,0.481658935546875,-6209.29833984375,304.1484680175781,0.8401826024055481,0.5165672302246094,0.3651084899902344,293.0314025878906,297.1499938964844,293.1499938964844,0.5469385385513306,-9281.81640625,304.1432800292969,0.8677440881729126,0.5718773603439331,0.5459744334220886,293.1127014160156,297.1499938964844,293.1499938964844,0.04481091350317,-6597.7578125,304.1484069824219,0.4295322597026825,0.0784941092133522,0.3879510760307312,290.0826110839844,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.0837097167969,1.0,0.5597137808799744,0.597180187702179,0.597180187702179,1.0,1.0,-2.534747838973999,1.044670820236206,1.4900771379470823,0.464579313993454,0.0,0.0,1.0,226.1288299560547,238.0,29.98223304748535,-27929.978515625,1902.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5546264648437,308.8126525878906,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6543172001838684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006640488281846,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1724853515625,297.1499938964844,293.1499938964844,0.2944743633270263,-5430.59619140625,304.1618347167969,0.7369580864906311,0.3477419018745422,0.31967493891716,293.10565185546875,297.1499938964844,293.1499938964844,0.4747117161750793,-8307.5390625,304.1566772460937,0.8331208229064941,0.5104100108146667,0.4892065227031708,293.0882568359375,297.1499938964844,293.1499938964844,0.4805602133274078,-6197.1376953125,304.1508483886719,0.8358145952224731,0.5162093043327332,0.3650831580162048,293.0443725585937,297.1499938964844,293.1499938964844,0.546631932258606,-9275.9052734375,304.1460876464844,0.8633294701576233,0.5722537040710449,0.546643853187561,293.12060546875,297.1499938964844,293.1499938964844,0.044349655508995,-6557.986328125,304.14971923828125,0.4251736402511596,0.0778373256325721,0.3863691687583923,290.1111755371094,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215209960937,290.11285400390625,1.0,0.5620899796485901,0.598364531993866,0.598364531993866,1.0,1.0,-2.529414653778076,1.043369174003601,1.4860455989837646,0.4645646512508392,0.0,0.0,1.0,232.16159057617188,226.0,39.16846084594727,-27962.1640625,1920.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63525390625,308.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6557341814041138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006654867902398,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1724853515625,297.1499938964844,293.1499938964844,0.2944743633270263,-5430.59619140625,304.1618347167969,0.7369580864906311,0.3477419018745422,0.31967493891716,293.10565185546875,297.1499938964844,293.1499938964844,0.4747117161750793,-8307.5390625,304.1566772460937,0.8331208229064941,0.5104100108146667,0.4892065227031708,293.0882568359375,297.1499938964844,293.1499938964844,0.4805602133274078,-6197.1376953125,304.1508483886719,0.8358145952224731,0.5162093043327332,0.3650831580162048,293.0443725585937,297.1499938964844,293.1499938964844,0.546631932258606,-9275.9052734375,304.1460876464844,0.8633294701576233,0.5722537040710449,0.546643853187561,293.12060546875,297.1499938964844,293.1499938964844,0.044349655508995,-6557.986328125,304.14971923828125,0.4251736402511596,0.0778373256325721,0.3863691687583923,290.1111755371094,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215209960937,290.11285400390625,1.0,0.5620899796485901,0.598364531993866,0.598364531993866,1.0,1.0,-2.529414653778076,1.043369174003601,1.4860455989837646,0.4645646512508392,0.0,0.0,1.0,232.16159057617188,226.0,39.16846084594727,-27962.1640625,1920.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63525390625,308.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6557341814041138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006654867902398,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2905387580394745,-5372.04638671875,304.1644287109375,0.7359158992767334,0.3448707461357116,0.3170761466026306,293.1214599609375,297.1499938964844,293.1499938964844,0.4709204435348511,-8253.3154296875,304.1607666015625,0.8330218195915222,0.5083239674568176,0.4872653782367706,293.0984802246094,297.1499938964844,293.1499938964844,0.4784605205059051,-6174.5322265625,304.1540832519531,0.8364884853363037,0.515699565410614,0.364711582660675,293.0567932128906,297.1499938964844,293.1499938964844,0.5451668500900269,-9254.1171875,304.1498413085937,0.8644313812255859,0.5724065899848938,0.5467789173126221,293.1280212402344,297.1499938964844,293.1499938964844,0.0434166602790355,-6479.2158203125,304.1513671875,0.4239941239356994,0.0770787075161933,0.3827792108058929,290.1509704589844,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1531066894531,1.0,0.5597037076950073,0.5995525121688843,0.5995525121688843,1.0,1.0,-2.5193657875061035,1.0399287939071655,1.4794368743896484,0.4633878469467163,0.0,0.0,1.0,230.4647521972656,214.0,52.32497787475586,-27972.212890625,1898.1361083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7264709472656,308.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6567011475563049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006664681714028,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2905387580394745,-5372.04638671875,304.1644287109375,0.7359158992767334,0.3448707461357116,0.3170761466026306,293.1214599609375,297.1499938964844,293.1499938964844,0.4709204435348511,-8253.3154296875,304.1607666015625,0.8330218195915222,0.5083239674568176,0.4872653782367706,293.0984802246094,297.1499938964844,293.1499938964844,0.4784605205059051,-6174.5322265625,304.1540832519531,0.8364884853363037,0.515699565410614,0.364711582660675,293.0567932128906,297.1499938964844,293.1499938964844,0.5451668500900269,-9254.1171875,304.1498413085937,0.8644313812255859,0.5724065899848938,0.5467789173126221,293.1280212402344,297.1499938964844,293.1499938964844,0.0434166602790355,-6479.2158203125,304.1513671875,0.4239941239356994,0.0770787075161933,0.3827792108058929,290.1509704589844,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1531066894531,1.0,0.5597037076950073,0.5995525121688843,0.5995525121688843,1.0,1.0,-2.5193657875061035,1.0399287939071655,1.4794368743896484,0.4633878469467163,0.0,0.0,1.0,230.4647521972656,214.0,52.32497787475586,-27972.212890625,1898.1361083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7264709472656,308.9787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,34200.0,0.0,0.0,0.6567011475563049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006664681714028,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890563964844,297.1499938964844,293.1499938964844,0.2883956134319305,-5340.12646484375,304.16571044921875,0.7363795042037964,0.3434146046638489,0.3156910836696625,293.12908935546875,297.1499938964844,293.1499938964844,0.4686944186687469,-8221.625,304.1628723144531,0.8340840935707092,0.5071887373924255,0.4861345589160919,293.1032409667969,297.1499938964844,293.1499938964844,0.4771448373794555,-6160.52392578125,304.1557312011719,0.8379831314086914,0.5154142379760742,0.3644506335258484,293.0627136230469,297.1499938964844,293.1499938964844,0.5441131591796875,-9238.9443359375,304.1517944335937,0.866248369216919,0.5724284052848816,0.5467211008071899,293.13140869140625,297.1499938964844,293.1499938964844,0.042853657156229,-6431.87158203125,304.1521301269531,0.424136608839035,0.0766926482319831,0.3805980086326599,290.1742248535156,291.1499938964844,259.2806091308594,258.9585876464844,279.1616516113281,293.1351623535156,290.1765441894531,1.0,0.5573514699935913,0.6001249551773071,0.6001249551773071,1.0,1.0,-2.51333999633789,1.0377291440963743,1.4756109714508057,0.4625318944454193,0.0,0.0,1.0,227.8539123535156,214.0,58.50059509277344,-27973.517578125,1878.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7756042480469,309.0276794433594,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.6570070385932922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006667786510661,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2861668467521667,-5306.90869140625,304.1669006347656,0.7373116612434387,0.3419451713562011,0.3142651915550232,293.1365051269531,297.1499938964844,293.1499938964844,0.4662926197052002,-8187.52392578125,304.1648864746094,0.8356755375862122,0.5059977173805237,0.4849194288253784,293.1077880859375,297.1499938964844,293.1499938964844,0.4756941497325897,-6145.16650390625,304.1573181152344,0.8400399684906006,0.5151128768920898,0.3641552925109863,293.0683898925781,297.1499938964844,293.1499938964844,0.5428917407989502,-9221.5859375,304.1536865234375,0.8686813712120056,0.5724199414253235,0.5466027855873108,293.1345520019531,297.1499938964844,293.1499938964844,0.0422525145113468,-6381.3896484375,304.15283203125,0.4246448278427124,0.0763084515929222,0.3782724142074585,290.1991882324219,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.2016906738281,1.0,0.5544692277908325,0.6006754040718079,0.6006754040718079,1.0,1.0,-2.5068767070770264,1.0353065729141235,1.4715700149536133,0.4615457355976105,0.0,0.0,1.0,224.4511566162109,202.0,63.99809646606445,-27973.146484375,1854.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263244628906,309.0784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.6571975350379944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000666971958708,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032165527344,297.1499938964844,293.1499938964844,0.28151336312294,-5237.4755859375,304.16900634765625,0.7402544021606445,0.3389608860015869,0.3113143146038055,293.1507263183594,297.1499938964844,293.1499938964844,0.4610535800457001,-8113.3857421875,304.16864013671875,0.8400810956954956,0.5034510493278503,0.482270210981369,293.11627197265625,297.1499938964844,293.1499938964844,0.4724751710891723,-6111.32470703125,304.16021728515625,0.845485508441925,0.5144636631011963,0.3634852170944214,293.0790710449219,297.1499938964844,293.1499938964844,0.5400440692901611,-9181.6787109375,304.1571655273437,0.8750023245811462,0.5723181366920471,0.5462212562561035,293.1402282714844,297.1499938964844,293.1499938964844,0.0409783236682415,-6274.50732421875,304.1540222167969,0.4265452325344085,0.0755492076277732,0.3733560740947723,290.25311279296875,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.2557983398437,1.0,0.5475630164146423,0.6016998291015625,0.6016998291015625,1.0,1.0,-2.492979049682617,1.0299389362335205,1.4630402326583862,0.4592563211917877,0.0,0.0,1.0,216.0043792724609,190.0,72.64083099365234,-27967.4296875,1798.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300537109375,309.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.6572458744049072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006670210277661,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032165527344,297.1499938964844,293.1499938964844,0.28151336312294,-5237.4755859375,304.16900634765625,0.7402544021606445,0.3389608860015869,0.3113143146038055,293.1507263183594,297.1499938964844,293.1499938964844,0.4610535800457001,-8113.3857421875,304.16864013671875,0.8400810956954956,0.5034510493278503,0.482270210981369,293.11627197265625,297.1499938964844,293.1499938964844,0.4724751710891723,-6111.32470703125,304.16021728515625,0.845485508441925,0.5144636631011963,0.3634852170944214,293.0790710449219,297.1499938964844,293.1499938964844,0.5400440692901611,-9181.6787109375,304.1571655273437,0.8750023245811462,0.5723181366920471,0.5462212562561035,293.1402282714844,297.1499938964844,293.1499938964844,0.0409783236682415,-6274.50732421875,304.1540222167969,0.4265452325344085,0.0755492076277732,0.3733560740947723,290.25311279296875,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.2557983398437,1.0,0.5475630164146423,0.6016998291015625,0.6016998291015625,1.0,1.0,-2.492979049682617,1.0299389362335205,1.4630402326583862,0.4592563211917877,0.0,0.0,1.0,216.0043792724609,190.0,72.64083099365234,-27967.4296875,1798.000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300537109375,309.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,30762.109375,35280.0,0.0,0.0,0.6572458744049072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006670210277661,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2766747176647186,-5165.14794921875,304.17071533203125,0.7443056106567383,0.3359081149101257,0.3082540929317474,293.1642761230469,297.1499938964844,293.1499938964844,0.4553536176681518,-8032.9716796875,304.1719055175781,0.8457534909248352,0.5006862282752991,0.4793634116649627,293.1239929199219,297.1499938964844,293.1499938964844,0.4689461886882782,-6074.47802734375,304.1626892089844,0.8523604869842529,0.5137520432472229,0.3627330958843231,293.0889587402344,297.1499938964844,293.1499938964844,0.5367863774299622,-9136.6123046875,304.1601867675781,0.882855236530304,0.5721075534820557,0.5456840991973877,293.1451416015625,297.1499938964844,293.1499938964844,0.0396504513919353,-6163.15673828125,304.1548767089844,0.4294090270996094,0.0747988522052764,0.368234783411026,290.3104858398437,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3133544921875,1.0,0.5396250486373901,0.6026169061660767,0.6026169061660767,1.0,1.0,-2.4781088829040527,1.0240169763565063,1.454092025756836,0.4566185772418976,0.0,0.0,1.0,206.18934631347656,178.0,78.32496643066406,-27954.095703125,1735.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0334777832031,309.28814697265625,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.6584821343421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006682756938971,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2766747176647186,-5165.14794921875,304.17071533203125,0.7443056106567383,0.3359081149101257,0.3082540929317474,293.1642761230469,297.1499938964844,293.1499938964844,0.4553536176681518,-8032.9716796875,304.1719055175781,0.8457534909248352,0.5006862282752991,0.4793634116649627,293.1239929199219,297.1499938964844,293.1499938964844,0.4689461886882782,-6074.47802734375,304.1626892089844,0.8523604869842529,0.5137520432472229,0.3627330958843231,293.0889587402344,297.1499938964844,293.1499938964844,0.5367863774299622,-9136.6123046875,304.1601867675781,0.882855236530304,0.5721075534820557,0.5456840991973877,293.1451416015625,297.1499938964844,293.1499938964844,0.0396504513919353,-6163.15673828125,304.1548767089844,0.4294090270996094,0.0747988522052764,0.368234783411026,290.3104858398437,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3133544921875,1.0,0.5396250486373901,0.6026169061660767,0.6026169061660767,1.0,1.0,-2.4781088829040527,1.0240169763565063,1.454092025756836,0.4566185772418976,0.0,0.0,1.0,206.18934631347656,178.0,78.32496643066406,-27954.095703125,1735.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0334777832031,309.28814697265625,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.6584821343421936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006682756938971,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2715997695922851,-5089.0068359375,304.1722717285156,0.7492470145225525,0.3327368497848511,0.305080771446228,293.1773986816406,297.1499938964844,293.1499938964844,0.4491244852542877,-7945.08154296875,304.17498779296875,0.8524632453918457,0.4976659715175628,0.4762054979801178,293.1310729980469,297.1499938964844,293.1499938964844,0.4650441706180572,-6033.8349609375,304.1649475097656,0.8604594469070435,0.5129724144935608,0.3619142770767212,293.0981750488281,297.1499938964844,293.1499938964844,0.5330497026443481,-9085.2412109375,304.1630249023437,0.8919597864151001,0.5717867612838745,0.545016348361969,293.1494445800781,297.1499938964844,293.1499938964844,0.0382778793573379,-6047.6953125,304.1555480957031,0.4331092238426208,0.0740504115819931,0.362992912530899,290.3739624023437,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.16339111328125,290.377197265625,1.0,0.5310092568397522,0.6034361124038696,0.6034361124038696,1.0,1.0,-2.462419509887696,1.0176208019256592,1.4447988271713257,0.4536821544170379,0.0,0.0,1.0,195.61697387695312,166.0,86.740234375,-27951.748046875,1669.1346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,309.4130554199219,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.6580912470817566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006678789504803,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2715997695922851,-5089.0068359375,304.1722717285156,0.7492470145225525,0.3327368497848511,0.305080771446228,293.1773986816406,297.1499938964844,293.1499938964844,0.4491244852542877,-7945.08154296875,304.17498779296875,0.8524632453918457,0.4976659715175628,0.4762054979801178,293.1310729980469,297.1499938964844,293.1499938964844,0.4650441706180572,-6033.8349609375,304.1649475097656,0.8604594469070435,0.5129724144935608,0.3619142770767212,293.0981750488281,297.1499938964844,293.1499938964844,0.5330497026443481,-9085.2412109375,304.1630249023437,0.8919597864151001,0.5717867612838745,0.545016348361969,293.1494445800781,297.1499938964844,293.1499938964844,0.0382778793573379,-6047.6953125,304.1555480957031,0.4331092238426208,0.0740504115819931,0.362992912530899,290.3739624023437,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.16339111328125,290.377197265625,1.0,0.5310092568397522,0.6034361124038696,0.6034361124038696,1.0,1.0,-2.462419509887696,1.0176208019256592,1.4447988271713257,0.4536821544170379,0.0,0.0,1.0,195.61697387695312,166.0,86.740234375,-27951.748046875,1669.1346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,309.4130554199219,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.6580912470817566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006678789504803,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2662744522094726,-5008.81591796875,304.1737060546875,0.7549161314964294,0.3293412327766418,0.3017057478427887,293.19061279296875,297.1499938964844,293.1499938964844,0.4424045979976654,-7850.20458984375,304.1778564453125,0.8600637912750244,0.4942919611930847,0.4727142453193664,293.1376647949219,297.1499938964844,293.1499938964844,0.4608950018882751,-5990.7353515625,304.1668701171875,0.8696943521499634,0.5121154189109802,0.3610318005084991,293.1067810058594,297.1499938964844,293.1499938964844,0.5289785265922546,-9029.587890625,304.1654663085937,0.9021517634391784,0.5713486671447754,0.5442245602607727,293.1532287597656,297.1499938964844,293.1499938964844,0.036886591464281,-5930.21240234375,304.156005859375,0.4376057088375091,0.0732963010668754,0.3576671183109283,290.4407043457031,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.4440002441406,1.0,0.5218983292579651,0.6041883230209351,0.6041883230209351,1.0,1.0,-2.445761442184448,1.0107121467590332,1.4350494146347046,0.4504432082176208,0.0,0.0,1.0,184.65049743652344,154.0,91.44987487792967,-27935.03515625,1600.7325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,309.5323791503906,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.6572886109352112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006670643342658,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2662744522094726,-5008.81591796875,304.1737060546875,0.7549161314964294,0.3293412327766418,0.3017057478427887,293.19061279296875,297.1499938964844,293.1499938964844,0.4424045979976654,-7850.20458984375,304.1778564453125,0.8600637912750244,0.4942919611930847,0.4727142453193664,293.1376647949219,297.1499938964844,293.1499938964844,0.4608950018882751,-5990.7353515625,304.1668701171875,0.8696943521499634,0.5121154189109802,0.3610318005084991,293.1067810058594,297.1499938964844,293.1499938964844,0.5289785265922546,-9029.587890625,304.1654663085937,0.9021517634391784,0.5713486671447754,0.5442245602607727,293.1532287597656,297.1499938964844,293.1499938964844,0.036886591464281,-5930.21240234375,304.156005859375,0.4376057088375091,0.0732963010668754,0.3576671183109283,290.4407043457031,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.4440002441406,1.0,0.5218983292579651,0.6041883230209351,0.6041883230209351,1.0,1.0,-2.445761442184448,1.0107121467590332,1.4350494146347046,0.4504432082176208,0.0,0.0,1.0,184.65049743652344,154.0,91.44987487792967,-27935.03515625,1600.7325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.275146484375,309.5323791503906,278.1499938964844,0.0,18000.0,313.3099975585937,30762.109375,36000.0,0.0,0.0,0.6572886109352112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006670643342658,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.23150634765625,297.1499938964844,293.1499938964844,0.2635526955127716,-4967.728515625,304.1743469238281,0.7580417394638062,0.327591598033905,0.2999559640884399,293.1970520019531,297.1499938964844,293.1499938964844,0.4389122128486633,-7800.8779296875,304.1791381835937,0.864217221736908,0.492509514093399,0.4708596169948578,293.1407775878906,297.1499938964844,293.1499938964844,0.458766371011734,-5968.66259765625,304.16766357421875,0.8747503161430359,0.5116606950759888,0.3605692386627197,293.11090087890625,297.1499938964844,293.1499938964844,0.5268619656562805,-9000.755859375,304.1664733886719,0.9077970385551452,0.5710889101028442,0.5437861084938049,293.15496826171875,297.1499938964844,293.1499938964844,0.0361871607601642,-5870.9501953125,304.1561889648437,0.4401625990867615,0.072911687195301,0.3549637794494629,290.47442626953125,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756591796875,290.4777526855469,1.0,0.5171905755996704,0.6045424342155457,0.6045424342155457,1.0,1.0,-2.437101125717163,1.0070840120315552,1.4300172328948977,0.4487200677394867,0.0,0.0,1.0,179.07620239257812,154.0,92.67892456054688,-27921.33203125,1566.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,309.5896301269531,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.6615456342697144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006713847396895,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2607343196868896,-4925.01611328125,304.175048828125,0.7613925337791443,0.3258246779441833,0.298185259103775,293.20330810546875,297.1499938964844,293.1499938964844,0.4352310597896576,-7748.720703125,304.1805419921875,0.8686375617980957,0.4906825423240661,0.4689580798149109,293.1437683105469,297.1499938964844,293.1499938964844,0.4564698338508606,-5944.75537109375,304.16864013671875,0.8801145553588867,0.5111896991729736,0.3600944578647613,293.1148681640625,297.1499938964844,293.1499938964844,0.5245421528816223,-8969.0380859375,304.167724609375,0.914054274559021,0.5708036422729492,0.5433225035667419,293.1566467285156,297.1499938964844,293.1499938964844,0.0354681760072708,-5809.63623046875,304.1563720703125,0.4429379105567932,0.0725207775831222,0.3522261083126068,290.51177978515625,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5159606933594,1.0,0.5123965740203857,0.6048822402954102,0.6048822402954102,1.0,1.0,-2.4282734394073486,1.0033648014068604,1.4249085187911987,0.4469411075115204,0.0,0.0,1.0,173.46031188964844,142.0,100.67163848876952,-27935.28125,1531.1812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421142578125,309.6783447265625,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.661469042301178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006713070324622,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2548798322677612,-4835.876953125,304.17645263671875,0.7688512802124023,0.3222478032112121,0.2945989966392517,293.2153015136719,297.1499938964844,293.1499938964844,0.4273959100246429,-7637.38623046875,304.1833801269531,0.8783565163612366,0.4868991076946258,0.4650271236896515,293.1494445800781,297.1499938964844,293.1499938964844,0.4514425098896026,-5892.29541015625,304.1707763671875,0.8918216824531555,0.5101926922798157,0.3591049909591675,293.1224670410156,297.1499938964844,293.1499938964844,0.5193684101104736,-8898.2060546875,304.17041015625,0.9281244874000548,0.5701496601104736,0.5423145890235901,293.1597595214844,297.1499938964844,293.1499938964844,0.0339862965047359,-5682.03173828125,304.1567077636719,0.4492184817790985,0.0717200264334678,0.3466498851776123,290.5968933105469,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.6012268066406,1.0,0.5025678277015686,0.6055243611335754,0.6055243611335754,1.0,1.0,-2.410144329071045,0.9956716895103456,1.4144726991653442,0.4432291388511657,0.0,0.0,1.0,162.1383819580078,130.0,113.5705108642578,-27948.78515625,1461.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917663574219,309.8471374511719,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.6608880162239075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006707173306494,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2548798322677612,-4835.876953125,304.17645263671875,0.7688512802124023,0.3222478032112121,0.2945989966392517,293.2153015136719,297.1499938964844,293.1499938964844,0.4273959100246429,-7637.38623046875,304.1833801269531,0.8783565163612366,0.4868991076946258,0.4650271236896515,293.1494445800781,297.1499938964844,293.1499938964844,0.4514425098896026,-5892.29541015625,304.1707763671875,0.8918216824531555,0.5101926922798157,0.3591049909591675,293.1224670410156,297.1499938964844,293.1499938964844,0.5193684101104736,-8898.2060546875,304.17041015625,0.9281244874000548,0.5701496601104736,0.5423145890235901,293.1597595214844,297.1499938964844,293.1499938964844,0.0339862965047359,-5682.03173828125,304.1567077636719,0.4492184817790985,0.0717200264334678,0.3466498851776123,290.5968933105469,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.6012268066406,1.0,0.5025678277015686,0.6055243611335754,0.6055243611335754,1.0,1.0,-2.410144329071045,0.9956716895103456,1.4144726991653442,0.4432291388511657,0.0,0.0,1.0,162.1383819580078,130.0,113.5705108642578,-27948.78515625,1461.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917663574219,309.8471374511719,278.1499938964844,0.0,18000.0,313.7900085449219,30762.109375,36000.0,0.0,0.0,0.6608880162239075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006707173306494,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2490309923887252,-4746.490234375,304.1773681640625,0.7774673700332642,0.3186253905296325,0.2909667193889618,293.2265625,297.1499938964844,293.1499938964844,0.4194158613681793,-7523.8779296875,304.185546875,0.8893967270851135,0.4829626381397247,0.4609449803829193,293.1547241210937,297.1499938964844,293.1499938964844,0.4463238716125488,-5838.97021484375,304.17236328125,0.9049741625785828,0.5091360807418823,0.3580697476863861,293.1296081542969,297.1499938964844,293.1499938964844,0.5140382051467896,-8825.478515625,304.1724853515625,0.9437694549560548,0.5694002509117126,0.5412106513977051,293.16259765625,297.1499938964844,293.1499938964844,0.0325089320540428,-5553.4970703125,304.15692138671875,0.456634908914566,0.0708955004811286,0.3409534990787506,290.6822509765625,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.6865539550781,1.0,0.4924460053443908,0.6061263084411621,0.6061263084411621,1.0,1.0,-2.3914639949798584,0.987684965133667,1.403778910636902,0.4393401145935058,0.0,0.0,1.0,150.74252319335938,118.0,117.2907943725586,-27942.349609375,1391.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7449645996094,310.0011901855469,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.6646339893341064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006745190476067,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2490309923887252,-4746.490234375,304.1773681640625,0.7774673700332642,0.3186253905296325,0.2909667193889618,293.2265625,297.1499938964844,293.1499938964844,0.4194158613681793,-7523.8779296875,304.185546875,0.8893967270851135,0.4829626381397247,0.4609449803829193,293.1547241210937,297.1499938964844,293.1499938964844,0.4463238716125488,-5838.97021484375,304.17236328125,0.9049741625785828,0.5091360807418823,0.3580697476863861,293.1296081542969,297.1499938964844,293.1499938964844,0.5140382051467896,-8825.478515625,304.1724853515625,0.9437694549560548,0.5694002509117126,0.5412106513977051,293.16259765625,297.1499938964844,293.1499938964844,0.0325089320540428,-5553.4970703125,304.15692138671875,0.456634908914566,0.0708955004811286,0.3409534990787506,290.6822509765625,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.6865539550781,1.0,0.4924460053443908,0.6061263084411621,0.6061263084411621,1.0,1.0,-2.3914639949798584,0.987684965133667,1.403778910636902,0.4393401145935058,0.0,0.0,1.0,150.74252319335938,118.0,117.2907943725586,-27942.349609375,1391.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7449645996094,310.0011901855469,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.6646339893341064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006745190476067,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2429864406585693,-4653.46337890625,304.1783142089844,0.7874553203582764,0.3149614334106445,0.287295937538147,293.23712158203125,297.1499938964844,293.1499938964844,0.4109655618667602,-7403.02392578125,304.1877746582031,0.901971697807312,0.4788817763328552,0.4567255675792694,293.1596069335937,297.1499938964844,293.1499938964844,0.4407530128955841,-5780.66015625,304.1742248535156,0.9210585355758668,0.5080249309539795,0.3569962382316589,293.13629150390625,297.1499938964844,293.1499938964844,0.5081432461738586,-8744.720703125,304.1748352050781,0.960370659828186,0.5685625672340393,0.5400230884552002,293.1651916503906,297.1499938964844,293.1499938964844,0.0310023874044418,-5420.01904296875,304.1571350097656,0.4653540551662445,0.0700490772724151,0.3351516127586365,290.7781066894531,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.78326416015625,1.0,0.4820499718189239,0.6067026853561401,0.6067026853561401,1.0,1.0,-2.372299671173096,0.9794488549232484,1.3928507566452026,0.4353044033050537,0.0,0.0,1.0,139.30918884277344,106.0,131.51539611816406,-27976.837890625,1321.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95513916015625,310.206787109375,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.6642053723335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000674084003549,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2429864406585693,-4653.46337890625,304.1783142089844,0.7874553203582764,0.3149614334106445,0.287295937538147,293.23712158203125,297.1499938964844,293.1499938964844,0.4109655618667602,-7403.02392578125,304.1877746582031,0.901971697807312,0.4788817763328552,0.4567255675792694,293.1596069335937,297.1499938964844,293.1499938964844,0.4407530128955841,-5780.66015625,304.1742248535156,0.9210585355758668,0.5080249309539795,0.3569962382316589,293.13629150390625,297.1499938964844,293.1499938964844,0.5081432461738586,-8744.720703125,304.1748352050781,0.960370659828186,0.5685625672340393,0.5400230884552002,293.1651916503906,297.1499938964844,293.1499938964844,0.0310023874044418,-5420.01904296875,304.1571350097656,0.4653540551662445,0.0700490772724151,0.3351516127586365,290.7781066894531,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.78326416015625,1.0,0.4820499718189239,0.6067026853561401,0.6067026853561401,1.0,1.0,-2.372299671173096,0.9794488549232484,1.3928507566452026,0.4353044033050537,0.0,0.0,1.0,139.30918884277344,106.0,131.51539611816406,-27976.837890625,1321.505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95513916015625,310.206787109375,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.6642053723335266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.000674084003549,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2369059026241302,-4559.380859375,304.17901611328125,0.7990770936012268,0.3112588226795196,0.2835885882377624,293.2470397949219,297.1499938964844,293.1499938964844,0.4023056626319885,-7278.75537109375,304.1896057128906,0.9173197746276855,0.474658340215683,0.4523698091506958,293.1641540527344,297.1499938964844,293.1499938964844,0.4349909424781799,-5720.29248046875,304.1757202148437,0.940028727054596,0.5068593621253967,0.3558835387229919,293.1425476074219,297.1499938964844,293.1499938964844,0.501980721950531,-8660.3173828125,304.1767883300781,0.9772829413414,0.5676376819610596,0.5387513637542725,293.1675720214844,297.1499938964844,293.1499938964844,0.0295062195509672,-5284.92138671875,304.1572570800781,0.4740587472915649,0.0691822618246078,0.3292551040649414,290.8779296875,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.88299560546875,1.0,0.4713843762874603,0.6072708368301392,0.6072708368301392,1.0,1.0,-2.352665901184082,0.97098571062088,1.3816801309585571,0.4311413764953613,0.0,0.0,1.0,127.86115264892578,94.0,136.6431884765625,-27986.642578125,1252.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1425170898437,310.392822265625,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.6632052659988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006730690365657,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
