time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2369059026241302,-4559.380859375,304.17901611328125,0.7990770936012268,0.3112588226795196,0.2835885882377624,293.2470397949219,297.1499938964844,293.1499938964844,0.4023056626319885,-7278.75537109375,304.1896057128906,0.9173197746276855,0.474658340215683,0.4523698091506958,293.1641540527344,297.1499938964844,293.1499938964844,0.4349909424781799,-5720.29248046875,304.1757202148437,0.940028727054596,0.5068593621253967,0.3558835387229919,293.1425476074219,297.1499938964844,293.1499938964844,0.501980721950531,-8660.3173828125,304.1767883300781,0.9772829413414,0.5676376819610596,0.5387513637542725,293.1675720214844,297.1499938964844,293.1499938964844,0.0295062195509672,-5284.92138671875,304.1572570800781,0.4740587472915649,0.0691822618246078,0.3292551040649414,290.8779296875,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.88299560546875,1.0,0.4713843762874603,0.6072708368301392,0.6072708368301392,1.0,1.0,-2.352665901184082,0.97098571062088,1.3816801309585571,0.4311413764953613,0.0,0.0,1.0,127.86115264892578,94.0,136.6431884765625,-27986.642578125,1252.2432861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1425170898437,310.392822265625,278.1499938964844,0.0,18000.0,314.2699890136719,30762.109375,36000.0,0.0,0.0,0.6632052659988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006730690365657,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2339033633470535,-4512.76611328125,304.17919921875,0.8056057691574097,0.3093956410884857,0.2817234694957733,293.2518005371094,297.1499938964844,293.1499938964844,0.397983968257904,-7216.61962890625,304.19024658203125,0.926405131816864,0.4724964201450348,0.4501435756683349,293.1662902832031,297.1499938964844,293.1499938964844,0.4321295619010925,-5690.326171875,304.1762390136719,0.9502455592155457,0.5062602162361145,0.3553149998188019,293.1455383300781,297.1499938964844,293.1499938964844,0.4989042282104492,-8618.2353515625,304.1775207519531,0.9856576323509216,0.5671471953392029,0.5380878448486328,293.1686706542969,297.1499938964844,293.1499938964844,0.0287885777652263,-5217.6904296875,304.1572265625,0.4783225655555725,0.0687417238950729,0.3262735903263092,290.9268798828125,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,290.931884765625,1.0,0.4659499526023865,0.6075565218925476,0.6075565218925476,1.0,1.0,-2.342689514160156,0.9666807055473328,1.3760087490081787,0.4290202558040619,0.0,0.0,1.0,122.1335220336914,94.0,136.4132537841797,-27982.5546875,1217.8199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2275085449219,310.47833251953125,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.6673173904418945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006772422930225,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2308576554059982,-4465.283203125,304.1794128417969,0.8124886155128479,0.3075257837772369,0.2798522710800171,293.2563781738281,297.1499938964844,293.1499938964844,0.393556535243988,-7152.71728515625,304.19097900390625,0.9362779855728148,0.4703038334846496,0.4478885531425476,293.1683349609375,297.1499938964844,293.1499938964844,0.4291583001613617,-5659.09521484375,304.1768798828125,0.9607457518577576,0.5056512355804443,0.3547399342060089,293.1484069824219,297.1499938964844,293.1499938964844,0.4956918656826019,-8574.1357421875,304.1783447265625,0.993862807750702,0.5666397213935852,0.5374088287353516,293.16973876953125,297.1499938964844,293.1499938964844,0.0277748778462409,-5157.9560546875,304.1577453613281,0.4826438724994659,0.0682964920997619,0.3232729434967041,290.9784545898437,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,290.9842529296875,1.0,0.4604508876800537,0.607846200466156,0.607846200466156,1.0,1.0,-2.3326218128204346,0.9623359441757202,1.370285987854004,0.4268786907196045,0.0,0.0,1.0,116.40850830078124,97.0,142.3641815185547,-28003.1796875,1183.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344482421875,310.59259033203125,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.6670759320259094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006769972387701,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2248657345771789,-4371.39794921875,304.1795959472656,0.8174075484275818,0.3037223219871521,0.2762867212295532,293.2653503417969,297.1499938964844,293.1499938964844,0.3846559524536133,-7023.79345703125,304.192138671875,0.9441335797309875,0.4657926857471466,0.4435009062290191,293.1723937988281,297.1499938964844,293.1499938964844,0.4231539964675903,-5595.86865234375,304.17791748046875,0.9701103568077089,0.5043647289276123,0.3537222445011139,293.1529541015625,297.1499938964844,293.1499938964844,0.4867758750915527,-8448.931640625,304.1841125488281,0.9990000128746032,0.565746009349823,0.5337755680084229,293.171875,297.1499938964844,293.1499938964844,0.0267663616687059,-5026.38818359375,304.1568298339844,0.485516220331192,0.0673620924353599,0.3182187378406524,291.0891418457031,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.0950927734375,1.0,0.4539715647697449,0.6084765195846558,0.6084765195846558,1.0,1.0,-2.3114893436431885,0.9532189965248108,1.3582704067230225,0.42243093252182,0.0,0.0,1.0,110.78238677978516,100.0,151.3634490966797,-28018.478515625,1137.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5593566894531,310.80535888671875,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.6661110520362854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006760180112905,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2248657345771789,-4371.39794921875,304.1795959472656,0.8174075484275818,0.3037223219871521,0.2762867212295532,293.2653503417969,297.1499938964844,293.1499938964844,0.3846559524536133,-7023.79345703125,304.192138671875,0.9441335797309875,0.4657926857471466,0.4435009062290191,293.1723937988281,297.1499938964844,293.1499938964844,0.4231539964675903,-5595.86865234375,304.17791748046875,0.9701103568077089,0.5043647289276123,0.3537222445011139,293.1529541015625,297.1499938964844,293.1499938964844,0.4867758750915527,-8448.931640625,304.1841125488281,0.9990000128746032,0.565746009349823,0.5337755680084229,293.171875,297.1499938964844,293.1499938964844,0.0267663616687059,-5026.38818359375,304.1568298339844,0.485516220331192,0.0673620924353599,0.3182187378406524,291.0891418457031,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.0950927734375,1.0,0.4539715647697449,0.6084765195846558,0.6084765195846558,1.0,1.0,-2.3114893436431885,0.9532189965248108,1.3582704067230225,0.42243093252182,0.0,0.0,1.0,110.78238677978516,100.0,151.3634490966797,-28018.478515625,1137.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5593566894531,310.80535888671875,278.1499938964844,0.0,18000.0,314.75,30762.109375,36000.0,0.0,0.0,0.6661110520362854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7839031219482422,1.8688338994979856,-0.0849307775497436,0.0,0.0006760180112905,0.0,0.0,682.3043212890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2189671844244003,-4278.4033203125,304.1795349121094,0.8164566159248352,0.2997927665710449,0.2727527618408203,293.274169921875,297.1499938964844,293.1499938964844,0.3757688403129577,-6894.45166015625,304.19287109375,0.9438384175300598,0.4610800743103027,0.4390768706798553,293.17657470703125,297.1499938964844,293.1499938964844,0.4171509146690368,-5532.51171875,304.1785888671875,0.9721091389656068,0.5029506683349609,0.3527291715145111,293.1518249511719,297.1499938964844,293.1499938964844,0.4764833748340606,-8305.7646484375,304.1895446777344,0.9990000128746032,0.565895140171051,0.5290939807891846,293.1742553710937,297.1499938964844,293.1499938964844,0.0255476702004671,-4908.0029296875,304.1565856933594,0.4844590723514557,0.0663254857063293,0.3134455680847168,291.2015686035156,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.20721435546875,1.0,0.449790745973587,0.6091791987419128,0.6091791987419128,1.0,1.0,-2.289299488067627,0.9436983466148376,1.345601201057434,0.4177057147026062,0.0,0.0,0.9900945425033568,108.7279281616211,103.0,153.5077667236328,-28003.69140625,1105.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7530212402344,310.9995422363281,278.1499938964844,0.0,18000.0,315.2300109863281,30950.33203125,36000.0,0.0,0.0,0.6693407893180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7831826210021973,1.868156909942627,-0.0849743261933326,0.0,0.0006792958592996,0.0,0.0,682.342041015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2189671844244003,-4278.4033203125,304.1795349121094,0.8164566159248352,0.2997927665710449,0.2727527618408203,293.274169921875,297.1499938964844,293.1499938964844,0.3757688403129577,-6894.45166015625,304.19287109375,0.9438384175300598,0.4610800743103027,0.4390768706798553,293.17657470703125,297.1499938964844,293.1499938964844,0.4171509146690368,-5532.51171875,304.1785888671875,0.9721091389656068,0.5029506683349609,0.3527291715145111,293.1518249511719,297.1499938964844,293.1499938964844,0.4764833748340606,-8305.7646484375,304.1895446777344,0.9990000128746032,0.565895140171051,0.5290939807891846,293.1742553710937,297.1499938964844,293.1499938964844,0.0255476702004671,-4908.0029296875,304.1565856933594,0.4844590723514557,0.0663254857063293,0.3134455680847168,291.2015686035156,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.20721435546875,1.0,0.449790745973587,0.6091791987419128,0.6091791987419128,1.0,1.0,-2.289299488067627,0.9436983466148376,1.345601201057434,0.4177057147026062,0.0,0.0,0.9900945425033568,108.7279281616211,103.0,153.5077667236328,-28003.69140625,1105.532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7530212402344,310.9995422363281,278.1499938964844,0.0,18000.0,315.2300109863281,30950.33203125,36000.0,0.0,0.0,0.6693407893180847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7831826210021973,1.868156909942627,-0.0849743261933326,0.0,0.0006792958592996,0.0,0.0,682.342041015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777404785156,297.1499938964844,293.1499938964844,0.2131560146808624,-4186.25341796875,304.17938232421875,0.8130965828895569,0.2957692444324493,0.2691711187362671,293.2828369140625,297.1499938964844,293.1499938964844,0.3669278025627136,-6765.13916015625,304.1933288574219,0.9402168393135072,0.4561807215213775,0.4345191717147827,293.1807556152344,297.1499938964844,293.1499938964844,0.4111939072608948,-5469.4873046875,304.1789855957031,0.9712918400764464,0.5014293789863586,0.3516920208930969,293.1525573730469,297.1499938964844,293.1499938964844,0.4708166420459747,-8229.9609375,304.1856384277344,0.9990000128746032,0.5657137632369995,0.5289233922958374,293.1768493652344,297.1499938964844,293.1499938964844,0.0243615303188562,-4788.22705078125,304.1563720703125,0.4815839231014251,0.065185546875,0.3084293305873871,291.3117980957031,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2411193847656,291.3175354003906,1.0,0.4473189413547516,0.6097667217254639,0.6097667217254639,1.0,1.0,-2.272042751312256,0.936324179172516,1.3357186317443848,0.4140554070472717,0.0,0.0,0.9612025618553162,108.1671371459961,106.0,153.49905395507812,-28048.291015625,1084.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9930725097656,311.2255249023437,278.1499938964844,0.0,18000.0,315.2300109863281,31963.353515625,36000.0,0.0,0.0,0.668358325958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7792956829071045,1.8645038604736328,-0.0852081850171089,0.0,0.0006782987038604,0.0,0.0,682.534912109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777404785156,297.1499938964844,293.1499938964844,0.2131560146808624,-4186.25341796875,304.17938232421875,0.8130965828895569,0.2957692444324493,0.2691711187362671,293.2828369140625,297.1499938964844,293.1499938964844,0.3669278025627136,-6765.13916015625,304.1933288574219,0.9402168393135072,0.4561807215213775,0.4345191717147827,293.1807556152344,297.1499938964844,293.1499938964844,0.4111939072608948,-5469.4873046875,304.1789855957031,0.9712918400764464,0.5014293789863586,0.3516920208930969,293.1525573730469,297.1499938964844,293.1499938964844,0.4708166420459747,-8229.9609375,304.1856384277344,0.9990000128746032,0.5657137632369995,0.5289233922958374,293.1768493652344,297.1499938964844,293.1499938964844,0.0243615303188562,-4788.22705078125,304.1563720703125,0.4815839231014251,0.065185546875,0.3084293305873871,291.3117980957031,291.1499938964844,259.05438232421875,258.7722473144531,279.1561279296875,293.2411193847656,291.3175354003906,1.0,0.4473189413547516,0.6097667217254639,0.6097667217254639,1.0,1.0,-2.272042751312256,0.936324179172516,1.3357186317443848,0.4140554070472717,0.0,0.0,0.9612025618553162,108.1671371459961,106.0,153.49905395507812,-28048.291015625,1084.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9930725097656,311.2255249023437,278.1499938964844,0.0,18000.0,315.2300109863281,31963.353515625,36000.0,0.0,0.0,0.668358325958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7792956829071045,1.8645038604736328,-0.0852081850171089,0.0,0.0006782987038604,0.0,0.0,682.534912109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818908691406,297.1499938964844,293.1499938964844,0.2076499462127685,-4098.6513671875,304.1787414550781,0.8079255819320679,0.2916903793811798,0.2655684053897857,293.2911376953125,297.1499938964844,293.1499938964844,0.3584888577461242,-6641.43310546875,304.19293212890625,0.9341613054275512,0.4511295557022095,0.4298482537269592,293.18475341796875,297.1499938964844,293.1499938964844,0.4056830406188965,-5411.31640625,304.178466796875,0.968451738357544,0.4998398423194885,0.350628525018692,293.159912109375,297.1499938964844,293.1499938964844,0.4689710140228271,-8209.162109375,304.1767578125,0.9990000128746032,0.5641734004020691,0.531997561454773,293.1795349121094,297.1499938964844,293.1499938964844,0.0232294909656047,-4671.21337890625,304.1561279296875,0.4771976470947265,0.0639635547995567,0.3032042682170868,291.40985107421875,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484741210937,291.41461181640625,1.0,0.4460588097572326,0.6102728843688965,0.6102728843688965,1.0,1.0,-2.2582316398620605,0.930446207523346,1.3277853727340698,0.4111630320549011,0.0,0.0,0.9198054671287536,108.65811157226562,109.0,138.0398406982422,-28072.359375,1072.0985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1957397460937,311.40875244140625,278.1499938964844,0.0,18000.0,315.2300109863281,33942.96484375,36000.0,0.0,0.0,0.6668609976768494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7716540098190308,1.8573166131973269,-0.085662618279457,0.0,0.0006767791928723,0.0,0.0,682.86181640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2818908691406,297.1499938964844,293.1499938964844,0.2076499462127685,-4098.6513671875,304.1787414550781,0.8079255819320679,0.2916903793811798,0.2655684053897857,293.2911376953125,297.1499938964844,293.1499938964844,0.3584888577461242,-6641.43310546875,304.19293212890625,0.9341613054275512,0.4511295557022095,0.4298482537269592,293.18475341796875,297.1499938964844,293.1499938964844,0.4056830406188965,-5411.31640625,304.178466796875,0.968451738357544,0.4998398423194885,0.350628525018692,293.159912109375,297.1499938964844,293.1499938964844,0.4689710140228271,-8209.162109375,304.1767578125,0.9990000128746032,0.5641734004020691,0.531997561454773,293.1795349121094,297.1499938964844,293.1499938964844,0.0232294909656047,-4671.21337890625,304.1561279296875,0.4771976470947265,0.0639635547995567,0.3032042682170868,291.40985107421875,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484741210937,291.41461181640625,1.0,0.4460588097572326,0.6102728843688965,0.6102728843688965,1.0,1.0,-2.2582316398620605,0.930446207523346,1.3277853727340698,0.4111630320549011,0.0,0.0,0.9198054671287536,108.65811157226562,109.0,138.0398406982422,-28072.359375,1072.0985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1957397460937,311.40875244140625,278.1499938964844,0.0,18000.0,315.2300109863281,33942.96484375,36000.0,0.0,0.0,0.6668609976768494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7716540098190308,1.8573166131973269,-0.085662618279457,0.0,0.0006767791928723,0.0,0.0,682.86181640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2838439941406,297.1499938964844,293.1499938964844,0.2050571739673614,-4057.338134765625,304.17822265625,0.8045185208320618,0.2896377146244049,0.263768196105957,293.2951354980469,297.1499938964844,293.1499938964844,0.3544997572898865,-6582.9111328125,304.1923828125,0.9301120042800904,0.448556125164032,0.4274810552597046,293.1866455078125,297.1499938964844,293.1499938964844,0.4031891524791717,-5385.087890625,304.1778259277344,0.9661469459533693,0.4990307092666626,0.3500962555408478,293.1659851074219,297.1499938964844,293.1499938964844,0.4684308767318725,-8203.544921875,304.17291259765625,0.9990000128746032,0.5628533959388733,0.5335386395454407,293.18084716796875,297.1499938964844,293.1499938964844,0.0226944852620363,-4614.9912109375,304.1559753417969,0.4742746353149414,0.0633284226059913,0.3005468547344208,291.451904296875,291.1499938964844,259.02691650390625,258.7452087402344,279.1554870605469,293.2523498535156,291.45623779296875,1.0,0.4457255005836487,0.6105503439903259,0.6105503439903259,1.0,1.0,-2.2512576580047607,0.9274846315383912,1.32377290725708,0.4097470343112945,0.0,0.0,0.8954464793205261,109.3161392211914,109.0,127.40419006347656,-28065.19921875,1067.2735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2842712402344,311.48583984375,278.1499938964844,0.0,18000.0,315.7099914550781,35431.19921875,36000.0,0.0,0.0,0.6707544922828674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7658685445785522,1.8518706560134888,-0.0860020145773887,0.0,0.0006807305617257,0.0,0.0,683.0638427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.2856750488281,297.1499938964844,293.1499938964844,0.2025648206472396,-4017.57958984375,304.1776428222656,0.8001596331596375,0.2875814735889435,0.2619839012622833,293.29901123046875,297.1499938964844,293.1499938964844,0.3506482541561126,-6526.36083984375,304.191650390625,0.9248218536376952,0.4459572434425354,0.4251096546649933,293.1884155273437,297.1499938964844,293.1499938964844,0.4008532166481018,-5360.5732421875,304.177001953125,0.9626938104629515,0.4982182085514068,0.3495766222476959,293.1719055175781,297.1499938964844,293.1499938964844,0.4659439623355865,-8168.8505859375,304.1733093261719,0.9968425631523132,0.5614876747131348,0.5328634977340698,293.18212890625,297.1499938964844,293.1499938964844,0.0221891924738883,-4561.20849609375,304.15582275390625,0.4704295396804809,0.0626869201660156,0.2979457676410675,291.4906921386719,291.1499938964844,259.0191650390625,258.73736572265625,279.1564025878906,293.2563171386719,291.4935607910156,1.0,0.4454265534877777,0.6109382510185242,0.6109382510185242,1.0,1.0,-2.2417120933532715,0.9234326481819152,1.318279504776001,0.4078263640403747,0.0,0.0,0.8688023686408997,110.4420166015625,112.0,112.42161560058594,-27981.857421875,1061.570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4096069335937,311.5649108886719,278.1499938964844,0.0,18000.0,315.7099914550781,36569.95703125,36000.0,0.0,0.0,0.6702302694320679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7389028072357178,1.8243985176086424,-0.0854956954717636,0.0,0.0006801984854973,0.0,0.0,661.0054321289062,0.0,0.0,0.0,0.9863750338554382,4.0,0.0,1.0
376620,293.2891845703125,297.1499938964844,293.1499938964844,0.1988406479358673,-3959.322021484375,304.1745910644531,0.7910296320915222,0.2834315001964569,0.258400559425354,293.3065185546875,297.1499938964844,293.1499938964844,0.3450585305690765,-6446.234375,304.18701171875,0.913821280002594,0.440663069486618,0.4202938079833984,293.19171142578125,297.1499938964844,293.1499938964844,0.3986294269561767,-5339.12890625,304.171630859375,0.9550600647926332,0.4965732395648956,0.3485335111618042,293.1797180175781,297.1499938964844,293.1499938964844,0.4630292952060699,-8130.55419921875,304.17022705078125,0.9909125566482544,0.5593404769897461,0.5308125019073486,293.1846618652344,297.1499938964844,293.1499938964844,0.0213777180761098,-4477.1484375,304.1552429199219,0.4610027968883514,0.0613593980669975,0.2926423251628876,291.4999694824219,291.1499938964844,259.0062255859375,258.7238464355469,279.1580810546875,293.2637023925781,291.4988098144531,1.0,0.4449519217014313,0.6118355989456177,0.6118355989456177,1.0,1.0,-2.2215347290039062,0.9149467945098876,1.3065879344940186,0.4037471711635589,0.0,0.0,0.8207329511642456,112.98615264892578,115.0,29.638126373291016,-27615.505859375,1050.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7310485839844,311.6839294433594,278.1499938964844,0.0,18000.0,315.7099914550781,37282.62109375,36000.0,0.0,0.0,0.6676079630851746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6299766302108765,1.7120872735977173,-0.0821105986833572,0.0,0.0006775372312404,0.0,0.0,563.5296630859375,0.0,0.0,0.0,0.9340399503707886,4.0,0.0,1.0
376680,293.2891845703125,297.1499938964844,293.1499938964844,0.1988406479358673,-3959.322021484375,304.1745910644531,0.7910296320915222,0.2834315001964569,0.258400559425354,293.3065185546875,297.1499938964844,293.1499938964844,0.3450585305690765,-6446.234375,304.18701171875,0.913821280002594,0.440663069486618,0.4202938079833984,293.19171142578125,297.1499938964844,293.1499938964844,0.3986294269561767,-5339.12890625,304.171630859375,0.9550600647926332,0.4965732395648956,0.3485335111618042,293.1797180175781,297.1499938964844,293.1499938964844,0.4630292952060699,-8130.55419921875,304.17022705078125,0.9909125566482544,0.5593404769897461,0.5308125019073486,293.1846618652344,297.1499938964844,293.1499938964844,0.0213777180761098,-4477.1484375,304.1552429199219,0.4610027968883514,0.0613593980669975,0.2926423251628876,291.4999694824219,291.1499938964844,259.0062255859375,258.7238464355469,279.1580810546875,293.2637023925781,291.4988098144531,1.0,0.4449519217014313,0.6118355989456177,0.6118355989456177,1.0,1.0,-2.2215347290039062,0.9149467945098876,1.3065879344940186,0.4037471711635589,0.0,0.0,0.8207329511642456,112.98615264892578,115.0,29.638126373291016,-27615.505859375,1050.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7310485839844,311.6839294433594,278.1499938964844,0.0,18000.0,315.7099914550781,37282.62109375,36000.0,0.0,0.0,0.6676079630851746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6299766302108765,1.7120872735977173,-0.0821105986833572,0.0,0.0006775372312404,0.0,0.0,563.5296630859375,0.0,0.0,0.0,0.9340399503707886,4.0,0.0,1.0
376740,293.2924499511719,297.1499938964844,293.1499938964844,0.1958567202091217,-3913.28662109375,304.17138671875,0.7819164395332336,0.2792409062385559,0.2547859847545624,293.3136901855469,297.1499938964844,293.1499938964844,0.3407208025455475,-6384.97021484375,304.18194580078125,0.9033820033073424,0.4352424144744873,0.4153673052787781,293.1947021484375,297.1499938964844,293.1499938964844,0.3979609608650207,-5334.5986328125,304.1655578613281,0.9471251368522644,0.4949129819869995,0.3474842011928558,293.18487548828125,297.1499938964844,293.1499938964844,0.4622957110404968,-8123.86767578125,304.1647033691406,0.984760582447052,0.5575418472290039,0.5292059183120728,293.1871337890625,297.1499938964844,293.1499938964844,0.0206640046089887,-4404.34326171875,304.1546936035156,0.4508821964263916,0.059983991086483,0.2871344983577728,291.4669189453125,291.1499938964844,258.9971923828125,258.7136535644531,279.1593322753906,293.2694091796875,291.4644775390625,1.0,0.4446268677711487,0.6128323078155518,0.6128323078155518,1.0,1.0,-2.201470136642456,0.9065799117088318,1.294890284538269,0.3997679352760315,0.0,0.0,0.7804353833198547,115.67850494384766,118.0,-27.86551856994629,-27219.447265625,1039.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1435852050781,311.8388366699219,278.1499938964844,0.0,18000.0,315.2300109863281,37349.4375,36000.0,0.0,0.0,0.657794713973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5103330612182615,1.588564157485962,-0.0782310739159584,0.0,0.0006675780168734,0.0,0.0,466.70941162109375,0.0,0.0,0.0,0.8771486282348633,4.0,0.0,1.0
376800,293.2924499511719,297.1499938964844,293.1499938964844,0.1958567202091217,-3913.28662109375,304.17138671875,0.7819164395332336,0.2792409062385559,0.2547859847545624,293.3136901855469,297.1499938964844,293.1499938964844,0.3407208025455475,-6384.97021484375,304.18194580078125,0.9033820033073424,0.4352424144744873,0.4153673052787781,293.1947021484375,297.1499938964844,293.1499938964844,0.3979609608650207,-5334.5986328125,304.1655578613281,0.9471251368522644,0.4949129819869995,0.3474842011928558,293.18487548828125,297.1499938964844,293.1499938964844,0.4622957110404968,-8123.86767578125,304.1647033691406,0.984760582447052,0.5575418472290039,0.5292059183120728,293.1871337890625,297.1499938964844,293.1499938964844,0.0206640046089887,-4404.34326171875,304.1546936035156,0.4508821964263916,0.059983991086483,0.2871344983577728,291.4669189453125,291.1499938964844,258.9971923828125,258.7136535644531,279.1593322753906,293.2694091796875,291.4644775390625,1.0,0.4446268677711487,0.6128323078155518,0.6128323078155518,1.0,1.0,-2.201470136642456,0.9065799117088318,1.294890284538269,0.3997679352760315,0.0,0.0,0.7804353833198547,115.67850494384766,118.0,-27.86551856994629,-27219.447265625,1039.7359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1435852050781,311.8388366699219,278.1499938964844,0.0,18000.0,315.2300109863281,37349.4375,36000.0,0.0,0.0,0.657794713973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5103330612182615,1.588564157485962,-0.0782310739159584,0.0,0.0006675780168734,0.0,0.0,466.70941162109375,0.0,0.0,0.0,0.8771486282348633,4.0,0.0,1.0
376860,293.29620361328125,297.1499938964844,293.1499938964844,0.1931664645671844,-3871.966064453125,304.16876220703125,0.7727742195129395,0.2748735547065735,0.2510584592819214,293.32135009765625,297.1499938964844,293.1499938964844,0.3369123041629791,-6331.2578125,304.1776733398437,0.8934026956558228,0.4295455515384674,0.4102326929569244,293.197509765625,297.1499938964844,293.1499938964844,0.3981415927410126,-5338.955078125,304.1600952148437,0.9389209747314452,0.4932081997394562,0.3464138507843017,293.1890563964844,297.1499938964844,293.1499938964844,0.4626704454421997,-8132.5771484375,304.1592102050781,0.9782310724258424,0.5558050274848938,0.5277126431465149,293.1894836425781,297.1499938964844,293.1499938964844,0.019991710782051,-4335.806640625,304.1542358398437,0.4410507977008819,0.0585645884275436,0.2814537584781647,291.4121398925781,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.2748107910156,291.4089050292969,1.0,0.4443797767162323,0.6139925718307495,0.6139925718307495,1.0,1.0,-2.1809239387512207,0.8981035947799683,1.282820463180542,0.3957929015159607,0.0,0.0,0.7489555478096008,118.51903533935548,121.0,-64.16841888427734,-26798.4609375,1029.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5335693359375,311.9688720703125,278.1499938964844,0.0,18000.0,315.2300109863281,37163.1484375,36000.0,0.0,0.0,0.649467945098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023555517196655,1.4770841598510742,-0.0747286006808281,0.0,0.000659127428662,0.0,0.0,389.4849243164063,0.0,0.0,0.0,0.8266336917877197,4.0,0.0,1.0
376920,293.29620361328125,297.1499938964844,293.1499938964844,0.1931664645671844,-3871.966064453125,304.16876220703125,0.7727742195129395,0.2748735547065735,0.2510584592819214,293.32135009765625,297.1499938964844,293.1499938964844,0.3369123041629791,-6331.2578125,304.1776733398437,0.8934026956558228,0.4295455515384674,0.4102326929569244,293.197509765625,297.1499938964844,293.1499938964844,0.3981415927410126,-5338.955078125,304.1600952148437,0.9389209747314452,0.4932081997394562,0.3464138507843017,293.1890563964844,297.1499938964844,293.1499938964844,0.4626704454421997,-8132.5771484375,304.1592102050781,0.9782310724258424,0.5558050274848938,0.5277126431465149,293.1894836425781,297.1499938964844,293.1499938964844,0.019991710782051,-4335.806640625,304.1542358398437,0.4410507977008819,0.0585645884275436,0.2814537584781647,291.4121398925781,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.2748107910156,291.4089050292969,1.0,0.4443797767162323,0.6139925718307495,0.6139925718307495,1.0,1.0,-2.1809239387512207,0.8981035947799683,1.282820463180542,0.3957929015159607,0.0,0.0,0.7489555478096008,118.51903533935548,121.0,-64.16841888427734,-26798.4609375,1029.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5335693359375,311.9688720703125,278.1499938964844,0.0,18000.0,315.2300109863281,37163.1484375,36000.0,0.0,0.0,0.649467945098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023555517196655,1.4770841598510742,-0.0747286006808281,0.0,0.000659127428662,0.0,0.0,389.4849243164063,0.0,0.0,0.0,0.8266336917877197,4.0,0.0,1.0
376980,293.3000793457031,297.1499938964844,293.1499938964844,0.1902609169483184,-3826.65087890625,304.1673889160156,0.7636865973472595,0.2703825831413269,0.2471906095743179,293.3293151855469,297.1499938964844,293.1499938964844,0.3327381610870361,-6270.9990234375,304.1754455566406,0.8833456039428711,0.4235916137695312,0.4048331677913666,293.2003173828125,297.1499938964844,293.1499938964844,0.3981854319572449,-5341.05712890625,304.1567077636719,0.930599808692932,0.4914371073246002,0.3453048467636108,293.1929626464844,297.1499938964844,293.1499938964844,0.4629325866699219,-8138.5107421875,304.15576171875,0.9713318347930908,0.5540243983268738,0.526202380657196,293.1917419433594,297.1499938964844,293.1499938964844,0.0192946717143058,-4262.24462890625,304.15399169921875,0.4316949844360351,0.057106290012598,0.2756164669990539,291.3624572753906,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2803649902344,291.3598327636719,1.0,0.4441536068916321,0.6153667569160461,0.6153667569160461,1.0,1.0,-2.1596364974975586,0.8894358277320862,1.2702007293701172,0.3917898535728454,0.0,0.0,0.7240657210350037,121.4691925048828,124.0,-65.99119567871094,-26432.03515625,1018.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9268493652344,312.1242370605469,278.1499938964844,0.0,18000.0,315.2300109863281,36939.28515625,36000.0,0.0,0.0,0.6395266652107239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.314715027809143,1.3866426944732666,-0.0719276890158653,0.0,0.0006490382365882,0.0,0.0,333.7790222167969,0.0,0.0,0.0,0.7861347794532776,4.0,0.0,1.0
377040,293.3000793457031,297.1499938964844,293.1499938964844,0.1902609169483184,-3826.65087890625,304.1673889160156,0.7636865973472595,0.2703825831413269,0.2471906095743179,293.3293151855469,297.1499938964844,293.1499938964844,0.3327381610870361,-6270.9990234375,304.1754455566406,0.8833456039428711,0.4235916137695312,0.4048331677913666,293.2003173828125,297.1499938964844,293.1499938964844,0.3981854319572449,-5341.05712890625,304.1567077636719,0.930599808692932,0.4914371073246002,0.3453048467636108,293.1929626464844,297.1499938964844,293.1499938964844,0.4629325866699219,-8138.5107421875,304.15576171875,0.9713318347930908,0.5540243983268738,0.526202380657196,293.1917419433594,297.1499938964844,293.1499938964844,0.0192946717143058,-4262.24462890625,304.15399169921875,0.4316949844360351,0.057106290012598,0.2756164669990539,291.3624572753906,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2803649902344,291.3598327636719,1.0,0.4441536068916321,0.6153667569160461,0.6153667569160461,1.0,1.0,-2.1596364974975586,0.8894358277320862,1.2702007293701172,0.3917898535728454,0.0,0.0,0.7240657210350037,121.4691925048828,124.0,-65.99119567871094,-26432.03515625,1018.843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9268493652344,312.1242370605469,278.1499938964844,0.0,18000.0,315.2300109863281,36939.28515625,36000.0,0.0,0.0,0.6395266652107239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.314715027809143,1.3866426944732666,-0.0719276890158653,0.0,0.0006490382365882,0.0,0.0,333.7790222167969,0.0,0.0,0.0,0.7861347794532776,4.0,0.0,1.0
377100,293.3019104003906,297.1499938964844,293.1499938964844,0.1887285560369491,-3802.51318359375,304.1670227050781,0.7592455744743347,0.268123984336853,0.2452401518821716,293.3332214355469,297.1499938964844,293.1499938964844,0.330482929944992,-6238.0,304.1749267578125,0.8783650398254395,0.4205495119094848,0.4020665287971496,293.20172119140625,297.1499938964844,293.1499938964844,0.3980749547481537,-5340.43408203125,304.1557006835937,0.926472544670105,0.4905226528644562,0.3447313904762268,293.19488525390625,297.1499938964844,293.1499938964844,0.4629163146018982,-8139.0166015625,304.1547546386719,0.967778980731964,0.5531035661697388,0.5254222750663757,293.1928405761719,297.1499938964844,293.1499938964844,0.0189345832914114,-4223.07080078125,304.1539306640625,0.4272498786449432,0.0563642121851444,0.2726415991783142,291.34149169921875,291.1499938964844,258.9954833984375,258.7064514160156,279.1638488769531,293.2830505371094,291.33917236328125,1.0,0.4440407156944275,0.6161370277404785,0.6161370277404785,1.0,1.0,-2.1487724781036377,0.8850560188293457,1.2637163400650024,0.3897912204265594,0.0,0.0,0.7134153842926025,122.96544647216795,124.0,-61.928993225097656,-26259.224609375,1013.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1127014160156,312.20037841796875,278.1499938964844,0.0,18000.0,314.75,36844.08984375,36000.0,0.0,0.0,0.6292845606803894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27698814868927,1.3477321863174438,-0.0707440599799156,0.0,0.0006386438035406,0.0,0.0,311.6873779296875,0.0,0.0,0.0,0.7689078450202942,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1872047781944275,-3778.4736328125,304.16668701171875,0.7548916339874268,0.2658615708351135,0.2432851791381836,293.33709716796875,297.1499938964844,293.1499938964844,0.3282173275947571,-6204.7685546875,304.1745300292969,0.8734402060508728,0.417471319437027,0.3992639780044555,293.203125,297.1499938964844,293.1499938964844,0.3979857265949249,-5339.99755859375,304.1548156738281,0.9224023818969728,0.4895904064178467,0.344145268201828,293.19677734375,297.1499938964844,293.1499938964844,0.4629245400428772,-8139.802734375,304.15386962890625,0.964173138141632,0.5521617531776428,0.5246225595474243,293.1938781738281,297.1499938964844,293.1499938964844,0.0185756608843803,-4183.5107421875,304.15386962890625,0.422972559928894,0.0556146204471588,0.2696332037448883,291.3200378417969,291.1499938964844,258.99932861328125,258.70867919921875,279.1649169921875,293.28564453125,291.3171691894531,1.0,0.4439257681369781,0.6169654726982117,0.6169654726982117,1.0,1.0,-2.137780904769897,0.8806549906730652,1.2571258544921875,0.3877997398376465,0.0,0.0,0.704196572303772,124.46967315673828,127.0,-62.93992614746094,-26066.26953125,1008.0239868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.249755859375,312.2403259277344,278.1499938964844,0.0,18000.0,314.75,36750.0390625,36000.0,0.0,0.0,0.6230475306510925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2431044578552246,1.3127936124801636,-0.069689080119133,0.0,0.0006323140114545,0.0,0.0,292.75079345703125,0.0,0.0,0.0,0.7535811066627502,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1841039061546325,-3729.279052734375,304.16632080078125,0.746461808681488,0.2613296210765838,0.239368200302124,293.3445739746094,297.1499938964844,293.1499938964844,0.3235171735286712,-6135.35009765625,304.1742248535156,0.8637990355491638,0.4112158417701721,0.3935632109642029,293.2059326171875,297.1499938964844,293.1499938964844,0.3976974487304687,-5337.685546875,304.1537475585937,0.9145323038101196,0.4876800775527954,0.3429402709007263,293.20050048828125,297.1499938964844,293.1499938964844,0.4628121852874756,-8139.1533203125,304.1528015136719,0.9568483233451844,0.5502210855484009,0.5229690074920654,293.1958923339844,297.1499938964844,293.1499938964844,0.0178522206842899,-4101.650390625,304.1537780761719,0.4149010479450226,0.0540956035256385,0.2635253369808197,291.2790222167969,291.1499938964844,259.01171875,258.7174072265625,279.1672668457031,293.2906494140625,291.2770080566406,1.0,0.443686842918396,0.6188079118728638,0.6188079118728638,1.0,1.0,-2.1154608726501465,0.8718127608299255,1.2436480522155762,0.3838523030281067,0.0,0.0,0.6899276971817017,127.49078369140624,130.0,-55.61156845092773,-25721.732421875,996.9489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4735412597656,312.3096923828125,278.1499938964844,0.0,18000.0,314.75,36543.94140625,36000.0,0.0,0.0,0.6103387475013733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1901326179504397,1.2581690549850464,-0.0680364146828651,0.0,0.000619416241534,0.0,0.0,264.6929626464844,0.0,0.0,0.0,0.7297838926315308,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1841039061546325,-3729.279052734375,304.16632080078125,0.746461808681488,0.2613296210765838,0.239368200302124,293.3445739746094,297.1499938964844,293.1499938964844,0.3235171735286712,-6135.35009765625,304.1742248535156,0.8637990355491638,0.4112158417701721,0.3935632109642029,293.2059326171875,297.1499938964844,293.1499938964844,0.3976974487304687,-5337.685546875,304.1537475585937,0.9145323038101196,0.4876800775527954,0.3429402709007263,293.20050048828125,297.1499938964844,293.1499938964844,0.4628121852874756,-8139.1533203125,304.1528015136719,0.9568483233451844,0.5502210855484009,0.5229690074920654,293.1958923339844,297.1499938964844,293.1499938964844,0.0178522206842899,-4101.650390625,304.1537780761719,0.4149010479450226,0.0540956035256385,0.2635253369808197,291.2790222167969,291.1499938964844,259.01171875,258.7174072265625,279.1672668457031,293.2906494140625,291.2770080566406,1.0,0.443686842918396,0.6188079118728638,0.6188079118728638,1.0,1.0,-2.1154608726501465,0.8718127608299255,1.2436480522155762,0.3838523030281067,0.0,0.0,0.6899276971817017,127.49078369140624,130.0,-55.61156845092773,-25721.732421875,996.9489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4735412597656,312.3096923828125,278.1499938964844,0.0,18000.0,314.75,36543.94140625,36000.0,0.0,0.0,0.6103387475013733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1901326179504397,1.2581690549850464,-0.0680364146828651,0.0,0.000619416241534,0.0,0.0,264.6929626464844,0.0,0.0,0.0,0.7297838926315308,4.0,0.0,1.0
377340,293.3096008300781,297.1499938964844,293.1499938964844,0.1808116286993026,-3676.511962890625,304.1663818359375,0.7383792400360107,0.2567877769470215,0.2354423701763153,293.35174560546875,297.1499938964844,293.1499938964844,0.3183746337890625,-6058.58447265625,304.1747131347656,0.8544601202011108,0.4048289358615875,0.3877382278442383,293.20867919921875,297.1499938964844,293.1499938964844,0.3969807624816894,-5330.38916015625,304.1537170410156,0.9071608185768129,0.485705018043518,0.3416910171508789,293.2041931152344,297.1499938964844,293.1499938964844,0.4621978104114532,-8130.86328125,304.1529235839844,0.9494253396987916,0.5481985211372375,0.5212399959564209,293.19775390625,297.1499938964844,293.1499938964844,0.0171116422861814,-4014.10107421875,304.1537475585937,0.4073223769664764,0.0525537393987178,0.2573125660419464,291.24932861328125,291.1499938964844,259.03094482421875,258.7322692871094,279.1698608398437,293.2953186035156,291.2477111816406,1.0,0.4434327781200409,0.6209203600883484,0.6209203600883484,1.0,1.0,-2.0927116870880127,0.8629326820373535,1.2297788858413696,0.379964530467987,0.0,0.0,0.6787371039390564,130.52114868164062,133.0,-44.24237060546875,-25392.986328125,985.6209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6221008300781,312.3447265625,278.1499938964844,0.0,18000.0,314.2699890136719,36411.31640625,36000.0,0.0,0.0,0.5928378105163574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.14974844455719,1.2165558338165283,-0.0668074190616607,0.0,0.0006016549887135,0.0,0.0,244.72889709472656,0.0,0.0,0.0,0.7118427157402039,4.0,0.0,1.0
377400,293.3096008300781,297.1499938964844,293.1499938964844,0.1808116286993026,-3676.511962890625,304.1663818359375,0.7383792400360107,0.2567877769470215,0.2354423701763153,293.35174560546875,297.1499938964844,293.1499938964844,0.3183746337890625,-6058.58447265625,304.1747131347656,0.8544601202011108,0.4048289358615875,0.3877382278442383,293.20867919921875,297.1499938964844,293.1499938964844,0.3969807624816894,-5330.38916015625,304.1537170410156,0.9071608185768129,0.485705018043518,0.3416910171508789,293.2041931152344,297.1499938964844,293.1499938964844,0.4621978104114532,-8130.86328125,304.1529235839844,0.9494253396987916,0.5481985211372375,0.5212399959564209,293.19775390625,297.1499938964844,293.1499938964844,0.0171116422861814,-4014.10107421875,304.1537475585937,0.4073223769664764,0.0525537393987178,0.2573125660419464,291.24932861328125,291.1499938964844,259.03094482421875,258.7322692871094,279.1698608398437,293.2953186035156,291.2477111816406,1.0,0.4434327781200409,0.6209203600883484,0.6209203600883484,1.0,1.0,-2.0927116870880127,0.8629326820373535,1.2297788858413696,0.379964530467987,0.0,0.0,0.6787371039390564,130.52114868164062,133.0,-44.24237060546875,-25392.986328125,985.6209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6221008300781,312.3447265625,278.1499938964844,0.0,18000.0,314.2699890136719,36411.31640625,36000.0,0.0,0.0,0.5928378105163574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.14974844455719,1.2165558338165283,-0.0668074190616607,0.0,0.0006016549887135,0.0,0.0,244.72889709472656,0.0,0.0,0.0,0.7118427157402039,4.0,0.0,1.0
377460,293.31207275390625,297.1499938964844,293.1499938964844,0.1775456964969635,-3624.015380859375,304.1663513183594,0.7305734753608704,0.2522393763065338,0.2315093129873275,293.3586730957031,297.1499938964844,293.1499938964844,0.3131651282310486,-5980.60888671875,304.1751708984375,0.8454304337501526,0.3983171284198761,0.3817932307720184,293.2113647460937,297.1499938964844,293.1499938964844,0.3962855339050293,-5323.35791015625,304.15362548828125,0.9004268646240234,0.4836750328540802,0.340401291847229,293.2077331542969,297.1499938964844,293.1499938964844,0.4615966975688934,-8122.82470703125,304.1529235839844,0.9419759511947632,0.5461041927337646,0.5194401741027832,293.1994934082031,297.1499938964844,293.1499938964844,0.0163852646946907,-3925.430419921875,304.1537170410156,0.3998428881168365,0.050992339849472,0.2510092258453369,291.2174987792969,291.1499938964844,259.0575866699219,258.7537536621094,279.1726989746094,293.2997131347656,291.2156677246094,1.0,0.4431626200675964,0.6233318448066711,0.6233318448066711,1.0,1.0,-2.0695676803588867,0.8540371656417847,1.2155303955078125,0.3761515319347381,0.0,0.0,0.6717852354049683,133.55369567871094,136.0,-44.47447204589844,-25037.2265625,974.0569458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61785888671875,312.2826843261719,278.1499938964844,0.0,18000.0,314.2699890136719,36267.4453125,36000.0,0.0,0.0,0.5794517397880554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121529459953308,1.1874648332595823,-0.065935418009758,0.0,0.0005880698445253,0.0,0.0,231.3205718994141,0.0,0.0,0.0,0.6994625926017761,4.0,0.0,1.0
377520,293.31207275390625,297.1499938964844,293.1499938964844,0.1775456964969635,-3624.015380859375,304.1663513183594,0.7305734753608704,0.2522393763065338,0.2315093129873275,293.3586730957031,297.1499938964844,293.1499938964844,0.3131651282310486,-5980.60888671875,304.1751708984375,0.8454304337501526,0.3983171284198761,0.3817932307720184,293.2113647460937,297.1499938964844,293.1499938964844,0.3962855339050293,-5323.35791015625,304.15362548828125,0.9004268646240234,0.4836750328540802,0.340401291847229,293.2077331542969,297.1499938964844,293.1499938964844,0.4615966975688934,-8122.82470703125,304.1529235839844,0.9419759511947632,0.5461041927337646,0.5194401741027832,293.1994934082031,297.1499938964844,293.1499938964844,0.0163852646946907,-3925.430419921875,304.1537170410156,0.3998428881168365,0.050992339849472,0.2510092258453369,291.2174987792969,291.1499938964844,259.0575866699219,258.7537536621094,279.1726989746094,293.2997131347656,291.2156677246094,1.0,0.4431626200675964,0.6233318448066711,0.6233318448066711,1.0,1.0,-2.0695676803588867,0.8540371656417847,1.2155303955078125,0.3761515319347381,0.0,0.0,0.6717852354049683,133.55369567871094,136.0,-44.47447204589844,-25037.2265625,974.0569458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.61785888671875,312.2826843261719,278.1499938964844,0.0,18000.0,314.2699890136719,36267.4453125,36000.0,0.0,0.0,0.5794517397880554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.121529459953308,1.1874648332595823,-0.065935418009758,0.0,0.0005880698445253,0.0,0.0,231.3205718994141,0.0,0.0,0.0,0.6994625926017761,4.0,0.0,1.0
