time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143005371094,297.1499938964844,293.1499938964844,0.1741473078727722,-3568.95361328125,304.16656494140625,0.7230727076530457,0.2476820945739746,0.22756427526474,293.3653259277344,297.1499938964844,293.1499938964844,0.307614117860794,-5896.8955078125,304.176025390625,0.8368724584579468,0.3916783928871155,0.3757246136665344,293.2139587402344,297.1499938964844,293.1499938964844,0.3952681720256805,-5312.64794921875,304.15411376953125,0.8942269682884216,0.4815906882286072,0.3390713930130005,293.2112121582031,297.1499938964844,293.1499938964844,0.4606141448020935,-8109.10205078125,304.1535949707031,0.9348417520523072,0.5439397096633911,0.5175710916519165,293.2011413574219,297.1499938964844,293.1499938964844,0.0157377887517213,-3844.908935546875,304.1453857421875,0.392717033624649,0.050000000745058,0.2456489205360412,291.19317626953125,291.1499938964844,259.0922241210937,258.7824401855469,279.1754150390625,293.30389404296875,291.1916809082031,1.0,0.4429194629192352,0.6260240077972412,0.6260240077972412,1.0,1.0,-2.047257661819458,0.8456740975379944,1.2015835046768188,0.3726429939270019,0.0,0.0,0.667720377445221,136.45069885253906,139.0,-36.45363998413086,-24719.462890625,962.9523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5348205566406,312.1896057128906,278.1499938964844,0.0,18000.0,314.2699890136719,36159.6484375,36000.0,0.0,0.0,0.5670338273048401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1052826642990112,1.170708179473877,-0.0654254630208015,0.0,0.0005754672456532,0.0,0.0,223.7857818603516,0.0,0.0,0.0,0.6922972798347473,4.0,0.0,1.0
377640,293.3143005371094,297.1499938964844,293.1499938964844,0.1741473078727722,-3568.95361328125,304.16656494140625,0.7230727076530457,0.2476820945739746,0.22756427526474,293.3653259277344,297.1499938964844,293.1499938964844,0.307614117860794,-5896.8955078125,304.176025390625,0.8368724584579468,0.3916783928871155,0.3757246136665344,293.2139587402344,297.1499938964844,293.1499938964844,0.3952681720256805,-5312.64794921875,304.15411376953125,0.8942269682884216,0.4815906882286072,0.3390713930130005,293.2112121582031,297.1499938964844,293.1499938964844,0.4606141448020935,-8109.10205078125,304.1535949707031,0.9348417520523072,0.5439397096633911,0.5175710916519165,293.2011413574219,297.1499938964844,293.1499938964844,0.0157377887517213,-3844.908935546875,304.1453857421875,0.392717033624649,0.050000000745058,0.2456489205360412,291.19317626953125,291.1499938964844,259.0922241210937,258.7824401855469,279.1754150390625,293.30389404296875,291.1916809082031,1.0,0.4429194629192352,0.6260240077972412,0.6260240077972412,1.0,1.0,-2.047257661819458,0.8456740975379944,1.2015835046768188,0.3726429939270019,0.0,0.0,0.667720377445221,136.45069885253906,139.0,-36.45363998413086,-24719.462890625,962.9523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5348205566406,312.1896057128906,278.1499938964844,0.0,18000.0,314.2699890136719,36159.6484375,36000.0,0.0,0.0,0.5670338273048401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1052826642990112,1.170708179473877,-0.0654254630208015,0.0,0.0005754672456532,0.0,0.0,223.7857818603516,0.0,0.0,0.0,0.6922972798347473,4.0,0.0,1.0
377700,293.3153686523437,297.1499938964844,293.1499938964844,0.172455608844757,-3541.500244140625,304.1666259765625,0.7196634411811829,0.2453910261392593,0.2255687266588211,293.3686218261719,297.1499938964844,293.1499938964844,0.3048202097415924,-5854.7041015625,304.1763610839844,0.8330792188644409,0.388301819562912,0.3726237416267395,293.2152709960937,297.1499938964844,293.1499938964844,0.3947800993919372,-5307.5693359375,304.1542663574219,0.8916800618171692,0.4805233776569366,0.3383773565292358,293.2129211425781,297.1499938964844,293.1499938964844,0.4601446092128753,-8102.63720703125,304.15380859375,0.9318891167640686,0.5428259968757629,0.5165914297103882,293.20245361328125,297.1499938964844,293.1499938964844,0.0157230943441391,-3845.6181640625,304.1324462890625,0.3914539217948913,0.050000000745058,0.2456645965576172,291.1792907714844,291.1499938964844,259.1127319335937,258.7996520996094,279.17608642578125,293.3060913085937,291.17742919921875,1.0,0.4429321885108948,0.6273791193962097,0.6273791193962097,1.0,1.0,-2.03914475440979,0.8428646326065063,1.196280002593994,0.3716112077236175,0.0,0.0,0.6671426892280579,137.6166229248047,139.0,-38.29523849487305,-24587.255859375,959.3357543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4644775390625,312.1250915527344,278.1499938964844,0.0,18000.0,313.7900085449219,36103.79296875,36000.0,0.0,0.0,0.5564755201339722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1006429195404053,1.165911316871643,-0.0652684122323989,0.0,0.000564751913771,0.0,0.0,221.60379028320312,0.0,0.0,0.0,0.6902966499328613,4.0,0.0,1.0
377760,293.31640625,297.1499938964844,293.1499938964844,0.1707963794469833,-3514.578369140625,304.1666259765625,0.7161558866500854,0.2430915385484695,0.2235673815011978,293.3719177246094,297.1499938964844,293.1499938964844,0.3020581007003784,-5812.998046875,304.1766052246094,0.8292475938796997,0.3848888278007507,0.369489461183548,293.2165222167969,297.1499938964844,293.1499938964844,0.3943693339824676,-5303.38818359375,304.1542358398437,0.8891012668609619,0.4794514775276184,0.3376781344413757,293.2145690917969,297.1499938964844,293.1499938964844,0.4597607851028442,-8097.48291015625,304.15380859375,0.9288848042488098,0.5417038798332214,0.5156008005142212,293.20428466796875,297.1499938964844,293.1499938964844,0.0157336648553609,-3850.190185546875,304.1178894042969,0.3903403282165527,0.050000000745058,0.245925560593605,291.162841796875,291.1499938964844,259.1354675292969,258.8188781738281,279.17706298828125,293.30841064453125,291.1604919433594,1.0,0.4430085718631744,0.628804624080658,0.628804624080658,1.0,1.0,-2.0312612056732178,0.8401876091957092,1.1910735368728638,0.3706808388233185,0.0,0.0,0.6679102778434753,138.83370971679688,142.0,-43.26274490356445,-24444.568359375,956.1248779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.33612060546875,312.02252197265625,278.1499938964844,0.0,18000.0,313.7900085449219,36030.88671875,36000.0,0.0,0.0,0.5505335927009583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099679470062256,1.1648861169815063,-0.065206654369831,0.0,0.0005587216001003,0.0,0.0,220.997802734375,0.0,0.0,0.0,0.689882218837738,4.0,0.0,1.0
377820,293.31854248046875,297.1499938964844,293.1499938964844,0.1674062311649322,-3459.2880859375,304.166748046875,0.7086421251296997,0.2384455651044845,0.2195353955030441,293.3785095214844,297.1499938964844,293.1499938964844,0.296344131231308,-5726.2919921875,304.1772766113281,0.8213654160499573,0.3779323995113373,0.3631116151809692,293.2189025878906,297.1499938964844,293.1499938964844,0.3934361636638641,-5293.72216796875,304.1543884277344,0.8838045001029968,0.477284699678421,0.3362718820571899,293.2177429199219,297.1499938964844,293.1499938964844,0.4588558077812195,-8085.0849609375,304.1540832519531,0.9226914048194884,0.5394273400306702,0.513599693775177,293.20916748046875,297.1499938964844,293.1499938964844,0.0157424453645944,-3857.96826171875,304.08465576171875,0.3879466652870178,0.050000000745058,0.2464917302131652,291.1321105957031,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3134765625,291.1305847167969,1.0,0.4432873725891113,0.6319296956062317,0.6319296956062317,1.0,1.0,-2.015347719192505,0.8348932862281799,1.1804544925689695,0.3689215779304504,0.0,0.0,0.6725225448608398,141.4459228515625,145.0,-39.91900253295898,-24199.900390625,950.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.01806640625,311.8025817871094,278.1499938964844,0.0,18000.0,313.7900085449219,35884.265625,36000.0,0.0,0.0,0.5401439070701599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1092946529388428,1.174702763557434,-0.0654079988598823,0.0,0.0005481773987412,0.0,0.0,224.8605499267578,0.0,0.0,0.0,0.6939874291419983,4.0,0.0,1.0
377880,293.31854248046875,297.1499938964844,293.1499938964844,0.1674062311649322,-3459.2880859375,304.166748046875,0.7086421251296997,0.2384455651044845,0.2195353955030441,293.3785095214844,297.1499938964844,293.1499938964844,0.296344131231308,-5726.2919921875,304.1772766113281,0.8213654160499573,0.3779323995113373,0.3631116151809692,293.2189025878906,297.1499938964844,293.1499938964844,0.3934361636638641,-5293.72216796875,304.1543884277344,0.8838045001029968,0.477284699678421,0.3362718820571899,293.2177429199219,297.1499938964844,293.1499938964844,0.4588558077812195,-8085.0849609375,304.1540832519531,0.9226914048194884,0.5394273400306702,0.513599693775177,293.20916748046875,297.1499938964844,293.1499938964844,0.0157424453645944,-3857.96826171875,304.08465576171875,0.3879466652870178,0.050000000745058,0.2464917302131652,291.1321105957031,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.3134765625,291.1305847167969,1.0,0.4432873725891113,0.6319296956062317,0.6319296956062317,1.0,1.0,-2.015347719192505,0.8348932862281799,1.1804544925689695,0.3689215779304504,0.0,0.0,0.6725225448608398,141.4459228515625,145.0,-39.91900253295898,-24199.900390625,950.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.01806640625,311.8025817871094,278.1499938964844,0.0,18000.0,313.7900085449219,35884.265625,36000.0,0.0,0.0,0.5401439070701599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1092946529388428,1.174702763557434,-0.0654079988598823,0.0,0.0005481773987412,0.0,0.0,224.8605499267578,0.0,0.0,0.0,0.6939874291419983,4.0,0.0,1.0
377940,293.3207092285156,297.1499938964844,293.1499938964844,0.1638291180133819,-3400.441162109375,304.1671142578125,0.7005826830863953,0.2337357401847839,0.2154505401849746,293.3851623535156,297.1499938964844,293.1499938964844,0.2902140319347381,-5632.53466796875,304.17840576171875,0.8131177425384521,0.3707911968231201,0.3565667271614074,293.2212219238281,297.1499938964844,293.1499938964844,0.3921322822570801,-5279.86572265625,304.1551208496094,0.878416895866394,0.4750672280788421,0.3348382711410522,293.2207946777344,297.1499938964844,293.1499938964844,0.4575134217739105,-8066.2392578125,304.15496826171875,0.9164174795150756,0.5370880961418152,0.51155024766922,293.21514892578125,297.1499938964844,293.1499938964844,0.0157251749187707,-3862.093994140625,304.046875,0.3854638040065765,0.050000000745058,0.2470904290676117,291.1111145019531,291.1499938964844,259.25,258.9171142578125,279.1837158203125,293.31903076171875,291.1099853515625,1.0,0.4436694383621216,0.6354870796203613,0.6354870796203613,1.0,1.0,-1.999118685722351,0.8296482563018799,1.1694704294204712,0.3672923147678375,0.0,0.0,0.6791836619377136,144.22775268554688,148.0,-31.06393241882324,-23968.81640625,944.6090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6419982910156,311.55841064453125,278.1499938964844,0.0,18000.0,313.3099975585937,35800.296875,36000.0,0.0,0.0,0.5269381403923035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1272852420806885,1.193164348602295,-0.0658791065216064,0.0,0.0005347752012312,0.0,0.0,232.7264709472656,0.0,0.0,0.0,0.7018187046051025,4.0,0.0,1.0
378000,293.3207092285156,297.1499938964844,293.1499938964844,0.1638291180133819,-3400.441162109375,304.1671142578125,0.7005826830863953,0.2337357401847839,0.2154505401849746,293.3851623535156,297.1499938964844,293.1499938964844,0.2902140319347381,-5632.53466796875,304.17840576171875,0.8131177425384521,0.3707911968231201,0.3565667271614074,293.2212219238281,297.1499938964844,293.1499938964844,0.3921322822570801,-5279.86572265625,304.1551208496094,0.878416895866394,0.4750672280788421,0.3348382711410522,293.2207946777344,297.1499938964844,293.1499938964844,0.4575134217739105,-8066.2392578125,304.15496826171875,0.9164174795150756,0.5370880961418152,0.51155024766922,293.21514892578125,297.1499938964844,293.1499938964844,0.0157251749187707,-3862.093994140625,304.046875,0.3854638040065765,0.050000000745058,0.2470904290676117,291.1111145019531,291.1499938964844,259.25,258.9171142578125,279.1837158203125,293.31903076171875,291.1099853515625,1.0,0.4436694383621216,0.6354870796203613,0.6354870796203613,1.0,1.0,-1.999118685722351,0.8296482563018799,1.1694704294204712,0.3672923147678375,0.0,0.0,0.6791836619377136,144.22775268554688,148.0,-31.06393241882324,-23968.81640625,944.6090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6419982910156,311.55841064453125,278.1499938964844,0.0,18000.0,313.3099975585937,35800.296875,36000.0,0.0,0.0,0.5269381403923035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1272852420806885,1.193164348602295,-0.0658791065216064,0.0,0.0005347752012312,0.0,0.0,232.7264709472656,0.0,0.0,0.0,0.7018187046051025,4.0,0.0,1.0
378060,293.3220520019531,297.1499938964844,293.1499938964844,0.160332053899765,-3342.75439453125,304.167236328125,0.6925338506698608,0.2291333526372909,0.2114064544439315,293.3910522460937,297.1499938964844,293.1499938964844,0.2840757369995117,-5538.4150390625,304.1791381835937,0.8044281005859375,0.3636350631713867,0.3499478697776794,293.2227478027344,297.1499938964844,293.1499938964844,0.3909491598606109,-5267.47900390625,304.1553649902344,0.8731473684310913,0.4729501008987427,0.3334348499774933,293.2230224609375,297.1499938964844,293.1499938964844,0.4562911093235016,-8049.37255859375,304.1553039550781,0.9103804230690002,0.53484046459198,0.5095319747924805,293.22088623046875,297.1499938964844,293.1499938964844,0.0157118365168571,-3867.075927734375,304.007568359375,0.3830089867115021,0.050000000745058,0.2477008998394012,291.0873107910156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871032714844,293.3241577148437,291.0858459472656,1.0,0.4441189467906952,0.6393815279006958,0.6393815279006958,1.0,1.0,-1.982937216758728,0.8245463371276855,1.1583908796310425,0.365795224905014,0.0,0.0,0.6890224814414978,147.0776824951172,151.0,-33.221717834472656,-23714.435546875,939.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.157470703125,311.2417907714844,278.1499938964844,0.0,18000.0,313.3099975585937,35697.6484375,36000.0,0.0,0.0,0.5194146037101746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153537392616272,1.2201217412948608,-0.0665843784809112,0.0,0.0005271398113109,0.0,0.0,244.6325225830078,0.0,0.0,0.0,0.7134153842926025,4.0,0.0,1.0
378120,293.3220520019531,297.1499938964844,293.1499938964844,0.160332053899765,-3342.75439453125,304.167236328125,0.6925338506698608,0.2291333526372909,0.2114064544439315,293.3910522460937,297.1499938964844,293.1499938964844,0.2840757369995117,-5538.4150390625,304.1791381835937,0.8044281005859375,0.3636350631713867,0.3499478697776794,293.2227478027344,297.1499938964844,293.1499938964844,0.3909491598606109,-5267.47900390625,304.1553649902344,0.8731473684310913,0.4729501008987427,0.3334348499774933,293.2230224609375,297.1499938964844,293.1499938964844,0.4562911093235016,-8049.37255859375,304.1553039550781,0.9103804230690002,0.53484046459198,0.5095319747924805,293.22088623046875,297.1499938964844,293.1499938964844,0.0157118365168571,-3867.075927734375,304.007568359375,0.3830089867115021,0.050000000745058,0.2477008998394012,291.0873107910156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871032714844,293.3241577148437,291.0858459472656,1.0,0.4441189467906952,0.6393815279006958,0.6393815279006958,1.0,1.0,-1.982937216758728,0.8245463371276855,1.1583908796310425,0.365795224905014,0.0,0.0,0.6890224814414978,147.0776824951172,151.0,-33.221717834472656,-23714.435546875,939.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.157470703125,311.2417907714844,278.1499938964844,0.0,18000.0,313.3099975585937,35697.6484375,36000.0,0.0,0.0,0.5194146037101746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.153537392616272,1.2201217412948608,-0.0665843784809112,0.0,0.0005271398113109,0.0,0.0,244.6325225830078,0.0,0.0,0.0,0.7134153842926025,4.0,0.0,1.0
378180,293.322509765625,297.1499938964844,293.1499938964844,0.156891644001007,-3285.6474609375,304.167236328125,0.684748113155365,0.2246858924627304,0.2075179070234298,293.39599609375,297.1499938964844,293.1499938964844,0.2778331339359283,-5442.13916015625,304.1798400878906,0.795628547668457,0.356528103351593,0.3433884084224701,293.2234802246094,297.1499938964844,293.1499938964844,0.3896839618682861,-5254.12451171875,304.1556701660156,0.868154764175415,0.4709603786468506,0.3321371674537658,293.224365234375,297.1499938964844,293.1499938964844,0.454950213432312,-8030.736328125,304.1557922363281,0.9048396348953248,0.5327209830284119,0.5076554417610168,293.22564697265625,297.1499938964844,293.1499938964844,0.0156899709254503,-3870.30078125,303.9691162109375,0.3806379437446594,0.050000000745058,0.2483090460300445,291.0696105957031,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.328369140625,291.06866455078125,1.0,0.4446407556533813,0.6434462666511536,0.6434462666511536,1.0,1.0,-1.967308521270752,0.8197003602981567,1.1476082801818848,0.3644367754459381,0.0,0.0,0.701016902923584,149.93313598632812,154.0,-25.570362091064453,-23501.427734375,934.5549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6603698730469,310.9342041015625,278.1499938964844,0.0,18000.0,313.3099975585937,35613.60546875,36000.0,0.0,0.0,0.5139967203140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189052939414978,1.2566319704055786,-0.0675790458917617,0.0,0.000521641341038,0.0,0.0,261.6189880371094,0.0,0.0,0.0,0.729157567024231,4.0,0.0,1.0
378240,293.322509765625,297.1499938964844,293.1499938964844,0.156891644001007,-3285.6474609375,304.167236328125,0.684748113155365,0.2246858924627304,0.2075179070234298,293.39599609375,297.1499938964844,293.1499938964844,0.2778331339359283,-5442.13916015625,304.1798400878906,0.795628547668457,0.356528103351593,0.3433884084224701,293.2234802246094,297.1499938964844,293.1499938964844,0.3896839618682861,-5254.12451171875,304.1556701660156,0.868154764175415,0.4709603786468506,0.3321371674537658,293.224365234375,297.1499938964844,293.1499938964844,0.454950213432312,-8030.736328125,304.1557922363281,0.9048396348953248,0.5327209830284119,0.5076554417610168,293.22564697265625,297.1499938964844,293.1499938964844,0.0156899709254503,-3870.30078125,303.9691162109375,0.3806379437446594,0.050000000745058,0.2483090460300445,291.0696105957031,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.328369140625,291.06866455078125,1.0,0.4446407556533813,0.6434462666511536,0.6434462666511536,1.0,1.0,-1.967308521270752,0.8197003602981567,1.1476082801818848,0.3644367754459381,0.0,0.0,0.701016902923584,149.93313598632812,154.0,-25.570362091064453,-23501.427734375,934.5549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6603698730469,310.9342041015625,278.1499938964844,0.0,18000.0,313.3099975585937,35613.60546875,36000.0,0.0,0.0,0.5139967203140259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189052939414978,1.2566319704055786,-0.0675790458917617,0.0,0.000521641341038,0.0,0.0,261.6189880371094,0.0,0.0,0.0,0.729157567024231,4.0,0.0,1.0
378300,293.3225402832031,297.1499938964844,293.1499938964844,0.155170127749443,-3256.92626953125,304.1672058105469,0.6809208393096924,0.2224924713373184,0.2056060582399368,293.39825439453125,297.1499938964844,293.1499938964844,0.2746506631374359,-5392.82763671875,304.1802062988281,0.7912435531616211,0.3529655933380127,0.3401058912277221,293.2237243652344,297.1499938964844,293.1499938964844,0.38898366689682,-5246.6806640625,304.1559143066406,0.8657206892967224,0.4699782729148865,0.3315025866031647,293.2248840332031,297.1499938964844,293.1499938964844,0.4541979432106018,-8020.22021484375,304.1560974121094,0.9022340774536132,0.5316743850708008,0.5067370533943176,293.2277526855469,297.1499938964844,293.1499938964844,0.0156755726784467,-3871.22802734375,303.9500427246094,0.3794722557067871,0.050000000745058,0.248615026473999,291.06329345703125,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.33026123046875,291.0625305175781,1.0,0.4449228346347809,0.6455419063568115,0.6455419063568115,1.0,1.0,-1.9595732688903809,0.8173116445541382,1.142261624336243,0.3637757301330566,0.0,0.0,0.7074450850486755,151.3744659423828,154.0,-21.33673477172852,-23401.478515625,932.2997436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4149169921875,310.78466796875,278.1499938964844,0.0,18000.0,313.1499938964844,35586.74609375,35280.0,0.0,0.0,0.5104042291641235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2085214853286743,1.276661396026611,-0.0681399703025817,0.0,0.0005179953877814,0.0,0.0,271.3519592285156,0.0,0.0,0.0,0.7278780341148376,4.0,0.0,1.0
378360,293.322509765625,297.1499938964844,293.1499938964844,0.153615340590477,-3231.1875,304.1669006347656,0.6771347522735596,0.2203154116868972,0.2037093639373779,293.40045166015625,297.1499938964844,293.1499938964844,0.2717279493808746,-5347.80908203125,304.1800231933594,0.7868684530258179,0.3493934571743011,0.3368145823478699,293.2239685058594,297.1499938964844,293.1499938964844,0.3886615633964538,-5243.60791015625,304.1554260253906,0.8633211851119995,0.4690016806125641,0.3308715224266052,293.2253723144531,297.1499938964844,293.1499938964844,0.4538812637329101,-8016.30322265625,304.1555480957031,0.8996805548667908,0.5306332111358643,0.5058233737945557,293.229736328125,297.1499938964844,293.1499938964844,0.015679569914937,-3875.559326171875,303.9308166503906,0.3783188164234161,0.050000000745058,0.2489224970340728,291.0460510253906,291.1499938964844,259.4544677734375,259.0898742675781,279.1913452148437,293.33209228515625,291.04412841796875,1.0,0.4452155530452728,0.6476796865463257,0.6476796865463257,1.0,1.0,-1.951857328414917,0.8149293065071106,1.1369280815124512,0.3631169497966766,0.0,0.0,0.715997040271759,152.8251495361328,157.0,-34.95414733886719,-23254.3828125,930.0953979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1707458496094,310.6126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,34927.26953125,35280.0,0.0,0.0,0.5085618495941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219994068145752,1.288174390792847,-0.0681803300976753,0.0,0.0005161255830898,0.0,0.0,275.4149169921875,0.0,0.0,0.0,0.7414251565933228,4.0,0.0,1.0
378420,293.3222045898437,297.1499938964844,293.1499938964844,0.150143876671791,-3172.75048828125,304.1670837402344,0.6697025895118713,0.2160035222768783,0.1999574601650238,293.4045715332031,297.1499938964844,293.1499938964844,0.2651422917842865,-5244.876953125,304.1809997558594,0.778167188167572,0.342208594083786,0.3301989734172821,293.2243347167969,297.1499938964844,293.1499938964844,0.3870120644569397,-5225.81884765625,304.1564025878906,0.8586261868476868,0.4670492112636566,0.3296166062355041,293.2262268066406,297.1499938964844,293.1499938964844,0.4520834386348724,-7990.8203125,304.15673828125,0.8946489691734314,0.5285497307777405,0.5040048956871033,293.2333068847656,297.1499938964844,293.1499938964844,0.0156381875276565,-3875.043212890625,303.8927917480469,0.3760510087013244,0.050000000745058,0.2495412081480026,291.0408630371094,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.33551025390625,291.0408630371094,1.0,0.4458265602588653,0.6520847678184509,0.6520847678184509,1.0,1.0,-1.9364596605300903,0.8101708889007568,1.1262887716293335,0.361798495054245,0.0,0.0,0.7311953902244568,155.7502899169922,160.0,-11.1445894241333,-23095.283203125,925.8004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6997985839844,310.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,34782.73046875,35280.0,0.0,0.0,0.5061406493186951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2677332162857056,1.3372856378555298,-0.0695523023605346,0.0,0.000513668404892,0.0,0.0,300.5245361328125,0.0,0.0,0.0,0.7627869844436646,4.0,0.0,1.0
378480,293.3222045898437,297.1499938964844,293.1499938964844,0.150143876671791,-3172.75048828125,304.1670837402344,0.6697025895118713,0.2160035222768783,0.1999574601650238,293.4045715332031,297.1499938964844,293.1499938964844,0.2651422917842865,-5244.876953125,304.1809997558594,0.778167188167572,0.342208594083786,0.3301989734172821,293.2243347167969,297.1499938964844,293.1499938964844,0.3870120644569397,-5225.81884765625,304.1564025878906,0.8586261868476868,0.4670492112636566,0.3296166062355041,293.2262268066406,297.1499938964844,293.1499938964844,0.4520834386348724,-7990.8203125,304.15673828125,0.8946489691734314,0.5285497307777405,0.5040048956871033,293.2333068847656,297.1499938964844,293.1499938964844,0.0156381875276565,-3875.043212890625,303.8927917480469,0.3760510087013244,0.050000000745058,0.2495412081480026,291.0408630371094,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.33551025390625,291.0408630371094,1.0,0.4458265602588653,0.6520847678184509,0.6520847678184509,1.0,1.0,-1.9364596605300903,0.8101708889007568,1.1262887716293335,0.361798495054245,0.0,0.0,0.7311953902244568,155.7502899169922,160.0,-11.1445894241333,-23095.283203125,925.8004760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6997985839844,310.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,34782.73046875,35280.0,0.0,0.0,0.5061406493186951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2677332162857056,1.3372856378555298,-0.0695523023605346,0.0,0.000513668404892,0.0,0.0,300.5245361328125,0.0,0.0,0.0,0.7627869844436646,4.0,0.0,1.0
378540,293.3216857910156,297.1499938964844,293.1499938964844,0.1466422080993652,-3113.401123046875,304.1672058105469,0.6624751687049866,0.2117438614368438,0.196253165602684,293.40850830078125,297.1499938964844,293.1499938964844,0.2583632469177246,-5138.24365234375,304.1819763183594,0.7695543766021729,0.3349612653255462,0.3235251009464264,293.2247314453125,297.1499938964844,293.1499938964844,0.3851037919521332,-5205.19775390625,304.1574401855469,0.8540536761283875,0.4650843143463135,0.3283537626266479,293.22705078125,297.1499938964844,293.1499938964844,0.4499760270118713,-7960.951171875,304.1579895019531,0.8897048830986023,0.5264477133750916,0.5021705031394958,293.2365417480469,297.1499938964844,293.1499938964844,0.0155851272866129,-3872.40673828125,303.8546447753906,0.3738353848457336,0.050000000745058,0.2501647174358368,291.04327392578125,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387145996094,291.0435791015625,1.0,0.4464598298072815,0.6566727757453918,0.6566727757453918,1.0,1.0,-1.9210267066955569,0.8053826689720154,1.1156439781188965,0.3604569733142853,0.0,0.0,0.7453147768974304,158.70375061035156,163.0,0.3210826814174652,-22927.76953125,921.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.272216796875,310.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,34792.63671875,34200.0,0.0,0.0,0.5050994753837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3122289180755615,1.3831477165222168,-0.0709187313914299,0.0,0.0005126117612235,0.0,0.0,325.8677978515625,0.0,0.0,0.0,0.7682285308837891,4.0,0.0,1.0
378600,293.3216857910156,297.1499938964844,293.1499938964844,0.1466422080993652,-3113.401123046875,304.1672058105469,0.6624751687049866,0.2117438614368438,0.196253165602684,293.40850830078125,297.1499938964844,293.1499938964844,0.2583632469177246,-5138.24365234375,304.1819763183594,0.7695543766021729,0.3349612653255462,0.3235251009464264,293.2247314453125,297.1499938964844,293.1499938964844,0.3851037919521332,-5205.19775390625,304.1574401855469,0.8540536761283875,0.4650843143463135,0.3283537626266479,293.22705078125,297.1499938964844,293.1499938964844,0.4499760270118713,-7960.951171875,304.1579895019531,0.8897048830986023,0.5264477133750916,0.5021705031394958,293.2365417480469,297.1499938964844,293.1499938964844,0.0155851272866129,-3872.40673828125,303.8546447753906,0.3738353848457336,0.050000000745058,0.2501647174358368,291.04327392578125,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387145996094,291.0435791015625,1.0,0.4464598298072815,0.6566727757453918,0.6566727757453918,1.0,1.0,-1.9210267066955569,0.8053826689720154,1.1156439781188965,0.3604569733142853,0.0,0.0,0.7453147768974304,158.70375061035156,163.0,0.3210826814174652,-22927.76953125,921.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.272216796875,310.09442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,34792.63671875,34200.0,0.0,0.0,0.5050994753837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3122289180755615,1.3831477165222168,-0.0709187313914299,0.0,0.0005126117612235,0.0,0.0,325.8677978515625,0.0,0.0,0.0,0.7682285308837891,4.0,0.0,1.0
378660,293.3210144042969,297.1499938964844,293.1499938964844,0.1433605253696441,-3057.771728515625,304.1669921875,0.6554883122444153,0.2075304836034774,0.1925961524248123,293.41229248046875,297.1499938964844,293.1499938964844,0.2518415749073028,-5035.48828125,304.1822509765625,0.7610812187194824,0.3276489973068237,0.3167957365512848,293.2250671386719,297.1499938964844,293.1499938964844,0.3836100697517395,-5189.3994140625,304.15753173828125,0.8496217727661133,0.4631263315677643,0.3270931839942932,293.227783203125,297.1499938964844,293.1499938964844,0.4483398199081421,-7938.2880859375,304.1581726074219,0.8848748803138733,0.5243484973907471,0.5003346800804138,293.2395324707031,297.1499938964844,293.1499938964844,0.0155514953657984,-3873.46728515625,303.8157043457031,0.371679812669754,0.050000000745058,0.2507904171943664,291.03240966796875,291.1499938964844,259.6640930175781,259.2599792480469,279.1968688964844,293.341796875,291.0335693359375,1.0,0.4471079111099243,0.6614540815353394,0.6614540815353394,1.0,1.0,-1.9055875539779663,0.8005754947662354,1.105012059211731,0.3590960800647735,0.0,0.0,0.7621824741363525,161.6723175048828,151.0,-1.0032588243484497,-22730.81640625,917.3838500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9258728027344,309.87628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,33730.7890625,34200.0,0.0,0.0,0.5047867298126221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3421175479888916,1.4135023355484009,-0.0713847503066062,0.0,0.0005122943548485,0.0,0.0,340.4742126464844,0.0,0.0,0.0,0.7944881916046143,4.0,0.0,1.0
378720,293.3210144042969,297.1499938964844,293.1499938964844,0.1433605253696441,-3057.771728515625,304.1669921875,0.6554883122444153,0.2075304836034774,0.1925961524248123,293.41229248046875,297.1499938964844,293.1499938964844,0.2518415749073028,-5035.48828125,304.1822509765625,0.7610812187194824,0.3276489973068237,0.3167957365512848,293.2250671386719,297.1499938964844,293.1499938964844,0.3836100697517395,-5189.3994140625,304.15753173828125,0.8496217727661133,0.4631263315677643,0.3270931839942932,293.227783203125,297.1499938964844,293.1499938964844,0.4483398199081421,-7938.2880859375,304.1581726074219,0.8848748803138733,0.5243484973907471,0.5003346800804138,293.2395324707031,297.1499938964844,293.1499938964844,0.0155514953657984,-3873.46728515625,303.8157043457031,0.371679812669754,0.050000000745058,0.2507904171943664,291.03240966796875,291.1499938964844,259.6640930175781,259.2599792480469,279.1968688964844,293.341796875,291.0335693359375,1.0,0.4471079111099243,0.6614540815353394,0.6614540815353394,1.0,1.0,-1.9055875539779663,0.8005754947662354,1.105012059211731,0.3590960800647735,0.0,0.0,0.7621824741363525,161.6723175048828,151.0,-1.0032588243484497,-22730.81640625,917.3838500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9258728027344,309.87628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,33730.7890625,34200.0,0.0,0.0,0.5047867298126221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3421175479888916,1.4135023355484009,-0.0713847503066062,0.0,0.0005122943548485,0.0,0.0,340.4742126464844,0.0,0.0,0.0,0.7944881916046143,4.0,0.0,1.0
378780,293.3208312988281,297.1499938964844,293.1499938964844,0.1394747644662857,-2990.77001953125,304.1678161621094,0.6526526212692261,0.2032393962144851,0.1886908411979675,293.4167785644531,297.1499938964844,293.1499938964844,0.2442713975906372,-4914.3779296875,304.1841125488281,0.7573025226593018,0.3200949132442474,0.3096676766872406,293.22528076171875,297.1499938964844,293.1499938964844,0.3808224201202392,-5158.8359375,304.15966796875,0.850514829158783,0.4611784815788269,0.3256783783435821,293.2284240722656,297.1499938964844,293.1499938964844,0.4452219903469085,-7893.52392578125,304.16064453125,0.885930597782135,0.5222491025924683,0.4982830286026001,293.2421264648437,297.1499938964844,293.1499938964844,0.0153540018945932,-3849.19091796875,303.7779541015625,0.3730173408985138,0.050000000745058,0.2504014670848846,291.054931640625,291.1499938964844,259.7350158691406,259.3162536621094,279.19989013671875,293.3453674316406,291.0565185546875,1.0,0.4429085850715637,0.6665900945663452,0.6665900945663452,1.0,1.0,-1.8877111673355105,0.7946845889091492,1.0930265188217163,0.3572005331516266,0.0,0.0,0.773426353931427,159.17034912109375,139.0,23.192346572875977,-22582.466796875,893.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6380920410156,309.72711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,33796.078125,34200.0,0.0,0.0,0.505159854888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3804956674575806,1.453117847442627,-0.0726221948862075,0.0,0.0005126729956828,0.0,0.0,364.5631103515625,0.0,0.0,0.0,0.8122715950012207,4.0,0.0,1.0
378840,293.3208312988281,297.1499938964844,293.1499938964844,0.1394747644662857,-2990.77001953125,304.1678161621094,0.6526526212692261,0.2032393962144851,0.1886908411979675,293.4167785644531,297.1499938964844,293.1499938964844,0.2442713975906372,-4914.3779296875,304.1841125488281,0.7573025226593018,0.3200949132442474,0.3096676766872406,293.22528076171875,297.1499938964844,293.1499938964844,0.3808224201202392,-5158.8359375,304.15966796875,0.850514829158783,0.4611784815788269,0.3256783783435821,293.2284240722656,297.1499938964844,293.1499938964844,0.4452219903469085,-7893.52392578125,304.16064453125,0.885930597782135,0.5222491025924683,0.4982830286026001,293.2421264648437,297.1499938964844,293.1499938964844,0.0153540018945932,-3849.19091796875,303.7779541015625,0.3730173408985138,0.050000000745058,0.2504014670848846,291.054931640625,291.1499938964844,259.7350158691406,259.3162536621094,279.19989013671875,293.3453674316406,291.0565185546875,1.0,0.4429085850715637,0.6665900945663452,0.6665900945663452,1.0,1.0,-1.8877111673355105,0.7946845889091492,1.0930265188217163,0.3572005331516266,0.0,0.0,0.773426353931427,159.17034912109375,139.0,23.192346572875977,-22582.466796875,893.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6380920410156,309.72711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,33796.078125,34200.0,0.0,0.0,0.505159854888916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3804956674575806,1.453117847442627,-0.0726221948862075,0.0,0.0005126729956828,0.0,0.0,364.5631103515625,0.0,0.0,0.0,0.8122715950012207,4.0,0.0,1.0
378900,293.3206481933594,297.1499938964844,293.1499938964844,0.1374625861644745,-2955.89306640625,304.168212890625,0.6523479223251343,0.2011121958494186,0.1866790205240249,293.4190673828125,297.1499938964844,293.1499938964844,0.2403349578380584,-4851.05712890625,304.18505859375,0.7566412687301636,0.316266268491745,0.3059740364551544,293.22528076171875,297.1499938964844,293.1499938964844,0.3792994916439056,-5142.1650390625,304.1606750488281,0.8524559736251831,0.4602261185646057,0.3249398469924927,293.2286376953125,297.1499938964844,293.1499938964844,0.4435099363327026,-7869.0078125,304.16180419921875,0.888106644153595,0.5212147831916809,0.497209370136261,293.24322509765625,297.1499938964844,293.1499938964844,0.0152237135916948,-3832.27294921875,303.75946044921875,0.3746657967567444,0.050000000745058,0.2499315589666366,291.0684814453125,291.1499938964844,259.7706604003906,259.34429931640625,279.2015380859375,293.3471374511719,291.0702819824219,1.0,0.4397054314613342,0.669291079044342,0.669291079044342,1.0,1.0,-1.8781200647354128,0.791452169418335,1.0866678953170776,0.3560957014560699,0.0,0.0,0.7775073647499084,156.43482971191406,139.0,30.562419891357425,-22499.671875,876.2966918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5224914550781,309.6675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,33856.68359375,33120.0,0.0,0.0,0.5054589509963989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395350694656372,1.468470335006714,-0.0731195658445358,0.0,0.0005129766068421,0.0,0.0,374.3229675292969,0.0,0.0,0.0,0.8042213320732117,4.0,0.0,1.0
378960,293.3202819824219,297.1499938964844,293.1499938964844,0.1356265544891357,-2924.257568359375,304.1682434082031,0.6526129245758057,0.1990204602479934,0.1846681237220764,293.4212341308594,297.1499938964844,293.1499938964844,0.2366692125797271,-4792.31103515625,304.1853332519531,0.7565847039222717,0.3124344050884247,0.3022415339946747,293.22515869140625,297.1499938964844,293.1499938964844,0.3782218098640442,-5130.7119140625,304.1606750488281,0.8551600575447083,0.4592941999435425,0.3241938054561615,293.2287292480469,297.1499938964844,293.1499938964844,0.4423093795776367,-7852.3515625,304.1618347167969,0.8911126255989075,0.5201981067657471,0.4961222410202026,293.2441711425781,297.1499938964844,293.1499938964844,0.0151034723967313,-3817.7685546875,303.7407531738281,0.376806378364563,0.050000000745058,0.24933722615242,291.068359375,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3487854003906,291.0685119628906,1.0,0.4359545707702636,0.6720724105834961,0.6720724105834961,1.0,1.0,-1.868308663368225,0.7881196737289429,1.0801889896392822,0.3549351394176483,0.0,0.0,0.7828291058540344,153.03118896484375,127.0,14.108866691589355,-22353.185546875,856.98193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.437744140625,309.594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,33014.84765625,33120.0,0.0,0.0,0.5056507587432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3906115293502808,1.463221549987793,-0.072610005736351,0.0,0.0005131711950525,0.0,0.0,368.5786743164063,0.0,0.0,0.0,0.8147902488708496,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1316300928592682,-2854.420166015625,304.1688232421875,0.6546087861061096,0.1949520111083984,0.1806943118572235,293.425048828125,297.1499938964844,293.1499938964844,0.2286537885665893,-4662.24169921875,304.1869506835937,0.7579869627952576,0.3047848343849182,0.2947266399860382,293.2247314453125,297.1499938964844,293.1499938964844,0.3749821782112121,-5095.234375,304.1625366210937,0.862562358379364,0.4574799537658691,0.3226999640464782,293.22869873046875,297.1499938964844,293.1499938964844,0.4386433959007263,-7799.88330078125,304.1640319824219,0.8992413282394409,0.518207848072052,0.4939392507076263,293.2456359863281,297.1499938964844,293.1499938964844,0.0147917931899428,-3775.203125,303.7051086425781,0.3823380768299103,0.050000000745058,0.2478786408901214,291.09942626953125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1019592285156,1.0,0.4272150099277496,0.6778327822685242,0.6778327822685242,1.0,1.0,-1.8483469486236568,0.7812772989273071,1.06706964969635,0.3525028824806213,0.0,0.0,0.7878689765930176,144.77932739257812,115.0,40.445411682128906,-22211.322265625,814.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,309.5569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,32948.83203125,33120.0,0.0,0.0,0.5059074759483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.410109519958496,1.4833155870437622,-0.0732060745358467,0.0,0.0005134317907504,0.0,0.0,381.0885620117188,0.0,0.0,0.0,0.823560893535614,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1316300928592682,-2854.420166015625,304.1688232421875,0.6546087861061096,0.1949520111083984,0.1806943118572235,293.425048828125,297.1499938964844,293.1499938964844,0.2286537885665893,-4662.24169921875,304.1869506835937,0.7579869627952576,0.3047848343849182,0.2947266399860382,293.2247314453125,297.1499938964844,293.1499938964844,0.3749821782112121,-5095.234375,304.1625366210937,0.862562358379364,0.4574799537658691,0.3226999640464782,293.22869873046875,297.1499938964844,293.1499938964844,0.4386433959007263,-7799.88330078125,304.1640319824219,0.8992413282394409,0.518207848072052,0.4939392507076263,293.2456359863281,297.1499938964844,293.1499938964844,0.0147917931899428,-3775.203125,303.7051086425781,0.3823380768299103,0.050000000745058,0.2478786408901214,291.09942626953125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1019592285156,1.0,0.4272150099277496,0.6778327822685242,0.6778327822685242,1.0,1.0,-1.8483469486236568,0.7812772989273071,1.06706964969635,0.3525028824806213,0.0,0.0,0.7878689765930176,144.77932739257812,115.0,40.445411682128906,-22211.322265625,814.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222351074219,309.5569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,32948.83203125,33120.0,0.0,0.0,0.5059074759483337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.410109519958496,1.4833155870437622,-0.0732060745358467,0.0,0.0005134317907504,0.0,0.0,381.0885620117188,0.0,0.0,0.0,0.823560893535614,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1276647597551345,-2784.61376953125,304.1691589355469,0.6583067178726196,0.1910289674997329,0.1768053472042083,293.42828369140625,297.1499938964844,293.1499938964844,0.2205422967672348,-4529.6005859375,304.1881408691406,0.7610929012298584,0.2971600890159607,0.2871823310852051,293.22412109375,297.1499938964844,293.1499938964844,0.3714769184589386,-5056.87646484375,304.1641845703125,0.8723375797271729,0.4557094275951385,0.3212014734745025,293.228515625,297.1499938964844,293.1499938964844,0.4346514344215393,-7742.859375,304.1659851074219,0.91007262468338,0.5162523984909058,0.4917412400245666,293.24664306640625,297.1499938964844,293.1499938964844,0.0144558614119887,-3727.444091796875,303.6706848144531,0.3892949819564819,0.050000000745058,0.2461850643157959,291.1388854980469,291.1499938964844,259.9505615234375,259.48419189453125,279.2090759277344,293.3523864746094,291.1414489746094,1.0,0.4172879755496979,0.6838875412940979,0.6838875412940979,1.0,1.0,-1.82814621925354,0.774298369884491,1.0538477897644043,0.3499773144721985,0.0,0.0,0.7867125868797302,135.27340698242188,103.0,50.8946418762207,-22045.662109375,767.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,309.5462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,33104.66796875,32040.0,0.0,0.0,0.50583416223526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414051532745361,1.487450122833252,-0.073398619890213,0.0,0.0005133574013598,0.0,0.0,384.20111083984375,0.0,0.0,0.0,0.8103517293930054,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1276647597551345,-2784.61376953125,304.1691589355469,0.6583067178726196,0.1910289674997329,0.1768053472042083,293.42828369140625,297.1499938964844,293.1499938964844,0.2205422967672348,-4529.6005859375,304.1881408691406,0.7610929012298584,0.2971600890159607,0.2871823310852051,293.22412109375,297.1499938964844,293.1499938964844,0.3714769184589386,-5056.87646484375,304.1641845703125,0.8723375797271729,0.4557094275951385,0.3212014734745025,293.228515625,297.1499938964844,293.1499938964844,0.4346514344215393,-7742.859375,304.1659851074219,0.91007262468338,0.5162523984909058,0.4917412400245666,293.24664306640625,297.1499938964844,293.1499938964844,0.0144558614119887,-3727.444091796875,303.6706848144531,0.3892949819564819,0.050000000745058,0.2461850643157959,291.1388854980469,291.1499938964844,259.9505615234375,259.48419189453125,279.2090759277344,293.3523864746094,291.1414489746094,1.0,0.4172879755496979,0.6838875412940979,0.6838875412940979,1.0,1.0,-1.82814621925354,0.774298369884491,1.0538477897644043,0.3499773144721985,0.0,0.0,0.7867125868797302,135.27340698242188,103.0,50.8946418762207,-22045.662109375,767.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2726745605469,309.5462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,33104.66796875,32040.0,0.0,0.0,0.50583416223526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.414051532745361,1.487450122833252,-0.073398619890213,0.0,0.0005133574013598,0.0,0.0,384.20111083984375,0.0,0.0,0.0,0.8103517293930054,4.0,0.0,1.0
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1240485683083534,-2720.931884765625,304.1688232421875,0.663640022277832,0.1872436553239822,0.1730132102966308,293.43096923828125,297.1499938964844,293.1499938964844,0.2129026651382446,-4404.3017578125,304.18817138671875,0.7657874226570129,0.2895661890506744,0.2796353697776794,293.2232971191406,297.1499938964844,293.1499938964844,0.3686431348323822,-5026.365234375,304.16424560546875,0.8844298720359802,0.4539964199066162,0.3197185099124908,293.22808837890625,297.1499938964844,293.1499938964844,0.4314235746860504,-7697.5693359375,304.1661071777344,0.924347460269928,0.5143505334854126,0.4895591139793396,293.2472229003906,297.1499938964844,293.1499938964844,0.0141462627798318,-3684.073974609375,303.6363525390625,0.3968360722064972,0.050000000745058,0.2443510442972183,291.15740966796875,291.1499938964844,260.02325439453125,259.5399780273437,279.2120666503906,293.3534545898437,291.1600036621094,1.0,0.4065220355987549,0.6902438402175903,0.6902438402175903,1.0,1.0,-1.8079276084899905,0.7672764658927917,1.0406512022018433,0.3474043309688568,0.0,0.0,0.7847176194190979,125.0234146118164,91.0,39.208946228027344,-21822.02734375,720.2335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,309.5546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,32177.470703125,32040.0,0.0,0.0,0.5049408078193665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389603614807129,1.461822509765625,-0.0722188875079155,0.0,0.0005124507588334,0.0,0.0,365.2742919921875,0.0,0.0,0.0,0.8113356828689575,4.0,0.0,1.0
