time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1240485683083534,-2720.931884765625,304.1688232421875,0.663640022277832,0.1872436553239822,0.1730132102966308,293.43096923828125,297.1499938964844,293.1499938964844,0.2129026651382446,-4404.3017578125,304.18817138671875,0.7657874226570129,0.2895661890506744,0.2796353697776794,293.2232971191406,297.1499938964844,293.1499938964844,0.3686431348323822,-5026.365234375,304.16424560546875,0.8844298720359802,0.4539964199066162,0.3197185099124908,293.22808837890625,297.1499938964844,293.1499938964844,0.4314235746860504,-7697.5693359375,304.1661071777344,0.924347460269928,0.5143505334854126,0.4895591139793396,293.2472229003906,297.1499938964844,293.1499938964844,0.0141462627798318,-3684.073974609375,303.6363525390625,0.3968360722064972,0.050000000745058,0.2443510442972183,291.15740966796875,291.1499938964844,260.02325439453125,259.5399780273437,279.2120666503906,293.3534545898437,291.1600036621094,1.0,0.4065220355987549,0.6902438402175903,0.6902438402175903,1.0,1.0,-1.8079276084899905,0.7672764658927917,1.0406512022018433,0.3474043309688568,0.0,0.0,0.7847176194190979,125.0234146118164,91.0,39.208946228027344,-21822.02734375,720.2335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,309.5546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,32177.470703125,32040.0,0.0,0.0,0.5049408078193665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389603614807129,1.461822509765625,-0.0722188875079155,0.0,0.0005124507588334,0.0,0.0,365.2742919921875,0.0,0.0,0.0,0.8113356828689575,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1203336715698242,-2654.732421875,304.1687316894531,0.670714795589447,0.1835834980010986,0.1693197339773178,293.4331970214844,297.1499938964844,293.1499938964844,0.204970046877861,-4272.6552734375,304.18865966796875,0.7721455097198486,0.2819933295249939,0.2720929384231567,293.222412109375,297.1499938964844,293.1499938964844,0.365177571773529,-4988.4921875,304.1652526855469,0.8989274501800537,0.4523181021213531,0.3182525336742401,293.2275695800781,297.1499938964844,293.1499938964844,0.4274522662162781,-7640.99267578125,304.1673278808594,0.9415305256843568,0.5124793648719788,0.4873967468738556,293.2474975585937,297.1499938964844,293.1499938964844,0.0138115109875798,-3634.050048828125,303.60369873046875,0.4047430455684662,0.050000000745058,0.2424352616071701,291.1969909667969,291.1499938964844,260.0963134765625,259.59576416015625,279.2152099609375,293.3541564941406,291.1994323730469,1.0,0.395120620727539,0.6969203948974609,0.6969203948974609,1.0,1.0,-1.7877793312072754,0.7602473497390747,1.027531981468201,0.3448018133640289,0.0,0.0,0.7757668495178223,114.34464263916016,79.0,49.41831207275391,-21649.98046875,672.3352661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893127441406,309.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,32284.03125,32040.0,0.0,0.0,0.5033458471298218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370997667312622,1.4426674842834473,-0.0716699063777923,0.0,0.0005108320037834,0.0,0.0,353.8085327148437,0.0,0.0,0.0,0.8023805618286133,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1203336715698242,-2654.732421875,304.1687316894531,0.670714795589447,0.1835834980010986,0.1693197339773178,293.4331970214844,297.1499938964844,293.1499938964844,0.204970046877861,-4272.6552734375,304.18865966796875,0.7721455097198486,0.2819933295249939,0.2720929384231567,293.222412109375,297.1499938964844,293.1499938964844,0.365177571773529,-4988.4921875,304.1652526855469,0.8989274501800537,0.4523181021213531,0.3182525336742401,293.2275695800781,297.1499938964844,293.1499938964844,0.4274522662162781,-7640.99267578125,304.1673278808594,0.9415305256843568,0.5124793648719788,0.4873967468738556,293.2474975585937,297.1499938964844,293.1499938964844,0.0138115109875798,-3634.050048828125,303.60369873046875,0.4047430455684662,0.050000000745058,0.2424352616071701,291.1969909667969,291.1499938964844,260.0963134765625,259.59576416015625,279.2152099609375,293.3541564941406,291.1994323730469,1.0,0.395120620727539,0.6969203948974609,0.6969203948974609,1.0,1.0,-1.7877793312072754,0.7602473497390747,1.027531981468201,0.3448018133640289,0.0,0.0,0.7757668495178223,114.34464263916016,79.0,49.41831207275391,-21649.98046875,672.3352661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893127441406,309.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,32284.03125,32040.0,0.0,0.0,0.5033458471298218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370997667312622,1.4426674842834473,-0.0716699063777923,0.0,0.0005108320037834,0.0,0.0,353.8085327148437,0.0,0.0,0.0,0.8023805618286133,4.0,0.0,1.0
379500,293.31109619140625,297.1499938964844,293.1499938964844,0.1185471341013908,-2622.78564453125,304.1685791015625,0.674981415271759,0.1817982792854309,0.1675097644329071,293.4341735839844,297.1499938964844,293.1499938964844,0.2010827809572219,-4207.81689453125,304.1886901855469,0.7760209441184998,0.2782139182090759,0.2683238983154297,293.2219543457031,297.1499938964844,293.1499938964844,0.3635218441486358,-4970.46484375,304.1654663085937,0.9072558283805848,0.4514910280704498,0.3175243735313415,293.2272644042969,297.1499938964844,293.1499938964844,0.4255513548851013,-7614.03125,304.1676330566406,0.950929880142212,0.511554479598999,0.4863205552101135,293.2475280761719,297.1499938964844,293.1499938964844,0.0136496918275952,-3609.6044921875,303.5875549316406,0.409101277589798,0.050000000745058,0.2414585202932357,291.21453857421875,291.1499938964844,260.13299560546875,259.6236877441406,279.21685791015625,293.3544006347656,291.2167663574219,1.0,0.3892193436622619,0.7003862857818604,0.7003862857818604,1.0,1.0,-1.7777410745620728,0.7567335367202759,1.0210076570510864,0.3434906303882599,0.0,0.0,0.7696945071220398,108.9076690673828,79.0,48.52807235717773,-21552.900390625,648.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4458312988281,309.6490783691406,278.1499938964844,0.0,18000.0,313.1499938964844,32354.421875,30960.0,0.0,0.0,0.5022463798522949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3565608263015747,1.4278020858764648,-0.0712412446737289,0.0,0.0005097162211313,0.0,0.0,345.0609130859375,0.0,0.0,0.0,0.7805744409561157,4.0,0.0,1.0
379560,293.30963134765625,297.1499938964844,293.1499938964844,0.1169685423374176,-2594.77783203125,304.1680603027344,0.6797959208488464,0.180042877793312,0.165724366903305,293.43505859375,297.1499938964844,293.1499938964844,0.1975230723619461,-4148.6435546875,304.1881103515625,0.7804251313209534,0.2744403779506683,0.264557272195816,293.2214660644531,297.1499938964844,293.1499938964844,0.3624209761619568,-4958.9228515625,304.1646423339844,0.9169726967811584,0.4506765305995941,0.3168015480041504,293.2269287109375,297.1499938964844,293.1499938964844,0.424291580915451,-7596.8759765625,304.16668701171875,0.9606962203979492,0.5106419920921326,0.4852510690689087,293.2475280761719,297.1499938964844,293.1499938964844,0.0135115282610058,-3590.011474609375,303.57080078125,0.4139246642589569,0.050000000745058,0.2404733151197433,291.2154235839844,291.1499938964844,260.16973876953125,259.6515808105469,279.2185363769531,293.3545837402344,291.2152099609375,1.0,0.3831971287727356,0.7039406299591064,0.7039406299591064,1.0,1.0,-1.7677396535873413,0.7532253861427307,1.0145143270492554,0.3421750664710998,0.0,0.0,0.7650833129882812,103.42782592773438,67.0,22.6895694732666,-21387.728515625,624.7799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5226745605469,309.6584777832031,278.1499938964844,0.0,18000.0,313.1499938964844,31511.814453125,30960.0,0.0,0.0,0.5008123517036438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.322610855102539,1.392406344413757,-0.069795548915863,0.0,0.0005082608549855,0.0,0.0,322.0812683105469,0.0,0.0,0.0,0.7773921489715576,4.0,0.0,1.0
379620,293.3065795898437,297.1499938964844,293.1499938964844,0.113667644560337,-2535.48095703125,304.16754150390625,0.691322386264801,0.1766184419393539,0.1622292846441269,293.4366149902344,297.1499938964844,293.1499938964844,0.1900833845138549,-4023.51513671875,304.1878356933594,0.7911010384559631,0.266908198595047,0.2570356428623199,293.2204284667969,297.1499938964844,293.1499938964844,0.3595606684684753,-4927.9267578125,304.1645812988281,0.940007209777832,0.4490776360034942,0.3153788149356842,293.2261657714844,297.1499938964844,293.1499938964844,0.4210070073604584,-7550.5302734375,304.1666564941406,0.980761170387268,0.508847177028656,0.4831433296203613,293.2473449707031,297.1499938964844,293.1499938964844,0.0132129993289709,-3544.599853515625,303.5387268066406,0.4256941676139831,0.050000000745058,0.2384854704141616,291.2372741699219,291.1499938964844,260.2435302734375,259.7074584960937,279.2221374511719,293.3547668457031,291.2390441894531,1.0,0.3708115816116333,0.7113295793533325,0.7113295793533325,1.0,1.0,-1.747886061668396,0.746242344379425,1.0016436576843262,0.3395396471023559,0.0,0.0,0.7522851824760437,92.3828353881836,55.0,32.15635681152344,-21201.390625,577.9585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6957702636719,309.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,31386.40234375,30960.0,0.0,0.0,0.4972484111785888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879055738449097,1.3565542697906494,-0.0686486512422561,0.0,0.000504643889144,0.0,0.0,301.8177795410156,0.0,0.0,0.0,0.7607706189155579,4.0,0.0,1.0
379680,293.3065795898437,297.1499938964844,293.1499938964844,0.113667644560337,-2535.48095703125,304.16754150390625,0.691322386264801,0.1766184419393539,0.1622292846441269,293.4366149902344,297.1499938964844,293.1499938964844,0.1900833845138549,-4023.51513671875,304.1878356933594,0.7911010384559631,0.266908198595047,0.2570356428623199,293.2204284667969,297.1499938964844,293.1499938964844,0.3595606684684753,-4927.9267578125,304.1645812988281,0.940007209777832,0.4490776360034942,0.3153788149356842,293.2261657714844,297.1499938964844,293.1499938964844,0.4210070073604584,-7550.5302734375,304.1666564941406,0.980761170387268,0.508847177028656,0.4831433296203613,293.2473449707031,297.1499938964844,293.1499938964844,0.0132129993289709,-3544.599853515625,303.5387268066406,0.4256941676139831,0.050000000745058,0.2384854704141616,291.2372741699219,291.1499938964844,260.2435302734375,259.7074584960937,279.2221374511719,293.3547668457031,291.2390441894531,1.0,0.3708115816116333,0.7113295793533325,0.7113295793533325,1.0,1.0,-1.747886061668396,0.746242344379425,1.0016436576843262,0.3395396471023559,0.0,0.0,0.7522851824760437,92.3828353881836,55.0,32.15635681152344,-21201.390625,577.9585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6957702636719,309.76220703125,278.1499938964844,0.0,18000.0,313.1499938964844,31386.40234375,30960.0,0.0,0.0,0.4972484111785888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879055738449097,1.3565542697906494,-0.0686486512422561,0.0,0.000504643889144,0.0,0.0,301.8177795410156,0.0,0.0,0.0,0.7607706189155579,4.0,0.0,1.0
379740,293.3033447265625,297.1499938964844,293.1499938964844,0.1105047538876533,-2478.353271484375,304.1669616699219,0.7055994272232056,0.1733079850673675,0.1588373929262161,293.4378356933594,297.1499938964844,293.1499938964844,0.1827763468027115,-3899.619384765625,304.1873779296875,0.804546058177948,0.2593946754932403,0.249531090259552,293.2193908691406,297.1499938964844,293.1499938964844,0.356793612241745,-4897.96875,304.164306640625,0.9656217098236084,0.4475029706954956,0.3139743506908417,293.2252502441406,297.1499938964844,293.1499938964844,0.416873425245285,-7490.541015625,304.1682434082031,0.9990000128746032,0.5070988535881042,0.4799631237983703,293.2469787597656,297.1499938964844,293.1499938964844,0.0129271009936928,-3500.3212890625,303.5072021484375,0.4414533972740173,0.050000000745058,0.236513152718544,291.25836181640625,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.35479736328125,291.2594909667969,1.0,0.3579534590244293,0.7191999554634094,0.7191999554634094,1.0,1.0,-1.72703218460083,0.7387366890907288,0.9882954359054564,0.336695909500122,0.0,0.0,0.7363150119781494,81.40819549560547,58.0,28.218637466430664,-20969.9765625,531.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88311767578125,309.85552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,31457.48046875,29880.0,0.0,0.0,0.4928189516067505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2441105842590332,1.3114323616027832,-0.0673218593001365,0.0,0.0005001485696993,0.0,0.0,278.2299499511719,0.0,0.0,0.0,0.7254652380943298,4.0,0.0,1.0
379800,293.3033447265625,297.1499938964844,293.1499938964844,0.1105047538876533,-2478.353271484375,304.1669616699219,0.7055994272232056,0.1733079850673675,0.1588373929262161,293.4378356933594,297.1499938964844,293.1499938964844,0.1827763468027115,-3899.619384765625,304.1873779296875,0.804546058177948,0.2593946754932403,0.249531090259552,293.2193908691406,297.1499938964844,293.1499938964844,0.356793612241745,-4897.96875,304.164306640625,0.9656217098236084,0.4475029706954956,0.3139743506908417,293.2252502441406,297.1499938964844,293.1499938964844,0.416873425245285,-7490.541015625,304.1682434082031,0.9990000128746032,0.5070988535881042,0.4799631237983703,293.2469787597656,297.1499938964844,293.1499938964844,0.0129271009936928,-3500.3212890625,303.5072021484375,0.4414533972740173,0.050000000745058,0.236513152718544,291.25836181640625,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.35479736328125,291.2594909667969,1.0,0.3579534590244293,0.7191999554634094,0.7191999554634094,1.0,1.0,-1.72703218460083,0.7387366890907288,0.9882954359054564,0.336695909500122,0.0,0.0,0.7363150119781494,81.40819549560547,58.0,28.218637466430664,-20969.9765625,531.6490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88311767578125,309.85552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,31457.48046875,29880.0,0.0,0.0,0.4928189516067505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2441105842590332,1.3114323616027832,-0.0673218593001365,0.0,0.0005001485696993,0.0,0.0,278.2299499511719,0.0,0.0,0.0,0.7254652380943298,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1077198982238769,-2427.91162109375,304.1659851074219,0.7099777460098267,0.1700767427682876,0.1557695269584655,293.4388732910156,297.1499938964844,293.1499938964844,0.1759150177240371,-3782.51220703125,304.1864013671875,0.8066777586936951,0.251892626285553,0.2422936707735061,293.2184143066406,297.1499938964844,293.1499938964844,0.3545636534690857,-4874.05712890625,304.163330078125,0.9760717153549194,0.4459424614906311,0.3127722144126892,293.20904541015625,297.1499938964844,293.1499938964844,0.3994109630584717,-7232.5859375,304.19073486328125,0.9990000128746032,0.5084352493286133,0.463124543428421,293.2464599609375,297.1499938964844,293.1499938964844,0.0127620585262775,-3475.52197265625,303.47576904296875,0.4497441053390503,0.050000000745058,0.2356856018304824,291.2704162597656,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3554382324219,291.2728881835937,1.0,0.349181056022644,0.7285226583480835,0.7285226583480835,1.0,1.0,-1.691921591758728,0.7248420715332031,0.96707946062088,0.330339103937149,0.0,0.0,0.7199133038520813,76.24613952636719,61.0,29.028995513916016,-20559.80859375,494.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1290283203125,309.9627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,30481.435546875,29880.0,0.0,0.0,0.4869519472122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1790152788162231,1.2438901662826538,-0.064874954521656,0.0,0.0004941943334415,0.0,0.0,242.8130645751953,0.0,0.0,0.0,0.7077000141143799,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1077198982238769,-2427.91162109375,304.1659851074219,0.7099777460098267,0.1700767427682876,0.1557695269584655,293.4388732910156,297.1499938964844,293.1499938964844,0.1759150177240371,-3782.51220703125,304.1864013671875,0.8066777586936951,0.251892626285553,0.2422936707735061,293.2184143066406,297.1499938964844,293.1499938964844,0.3545636534690857,-4874.05712890625,304.163330078125,0.9760717153549194,0.4459424614906311,0.3127722144126892,293.20904541015625,297.1499938964844,293.1499938964844,0.3994109630584717,-7232.5859375,304.19073486328125,0.9990000128746032,0.5084352493286133,0.463124543428421,293.2464599609375,297.1499938964844,293.1499938964844,0.0127620585262775,-3475.52197265625,303.47576904296875,0.4497441053390503,0.050000000745058,0.2356856018304824,291.2704162597656,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3554382324219,291.2728881835937,1.0,0.349181056022644,0.7285226583480835,0.7285226583480835,1.0,1.0,-1.691921591758728,0.7248420715332031,0.96707946062088,0.330339103937149,0.0,0.0,0.7199133038520813,76.24613952636719,61.0,29.028995513916016,-20559.80859375,494.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1290283203125,309.9627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,30481.435546875,29880.0,0.0,0.0,0.4869519472122192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1790152788162231,1.2438901662826538,-0.064874954521656,0.0,0.0004941943334415,0.0,0.0,242.8130645751953,0.0,0.0,0.0,0.7077000141143799,4.0,0.0,1.0
379980,293.2973937988281,297.1499938964844,293.1499938964844,0.1049243211746215,-2376.8076171875,304.1653137207031,0.7105390429496765,0.1668264716863632,0.152760311961174,293.4402160644531,297.1499938964844,293.1499938964844,0.1689960211515426,-3663.1318359375,304.185791015625,0.8043445944786072,0.2443067580461502,0.2350597977638244,293.2180480957031,297.1499938964844,293.1499938964844,0.3520590662956238,-4846.8349609375,304.1630249023437,0.9813640713691713,0.4442871212959289,0.3115666508674621,293.1835021972656,297.1499938964844,293.1499938964844,0.387971431016922,-7066.990234375,304.1957702636719,0.9990000128746032,0.5121179819107056,0.4531306326389313,293.24609375,297.1499938964844,293.1499938964844,0.012621097266674,-3453.598876953125,303.4446716308594,0.4548395872116089,0.050000000745058,0.2352285087108612,291.2933959960937,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2938842773437,1.0,0.3432700335979461,0.7382864952087402,0.7382864952087402,1.0,1.0,-1.665610671043396,0.7149263024330139,0.950684368610382,0.326062947511673,0.0,0.0,0.6989328861236572,73.2597885131836,64.0,24.00043678283692,-20236.865234375,469.93743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3977966308594,310.0802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,30531.560546875,29880.0,0.0,0.0,0.4798134863376617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1196706295013428,1.1827936172485352,-0.0631230026483535,0.0,0.0004869496915489,0.0,0.0,215.75662231445312,0.0,0.0,0.0,0.6807811856269836,4.0,0.0,1.0
380040,293.2973937988281,297.1499938964844,293.1499938964844,0.1049243211746215,-2376.8076171875,304.1653137207031,0.7105390429496765,0.1668264716863632,0.152760311961174,293.4402160644531,297.1499938964844,293.1499938964844,0.1689960211515426,-3663.1318359375,304.185791015625,0.8043445944786072,0.2443067580461502,0.2350597977638244,293.2180480957031,297.1499938964844,293.1499938964844,0.3520590662956238,-4846.8349609375,304.1630249023437,0.9813640713691713,0.4442871212959289,0.3115666508674621,293.1835021972656,297.1499938964844,293.1499938964844,0.387971431016922,-7066.990234375,304.1957702636719,0.9990000128746032,0.5121179819107056,0.4531306326389313,293.24609375,297.1499938964844,293.1499938964844,0.012621097266674,-3453.598876953125,303.4446716308594,0.4548395872116089,0.050000000745058,0.2352285087108612,291.2933959960937,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2938842773437,1.0,0.3432700335979461,0.7382864952087402,0.7382864952087402,1.0,1.0,-1.665610671043396,0.7149263024330139,0.950684368610382,0.326062947511673,0.0,0.0,0.6989328861236572,73.2597885131836,64.0,24.00043678283692,-20236.865234375,469.93743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3977966308594,310.0802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,30531.560546875,29880.0,0.0,0.0,0.4798134863376617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1196706295013428,1.1827936172485352,-0.0631230026483535,0.0,0.0004869496915489,0.0,0.0,215.75662231445312,0.0,0.0,0.0,0.6807811856269836,4.0,0.0,1.0
380100,293.29608154296875,297.1499938964844,293.1499938964844,0.1036525815725326,-2353.62646484375,304.1648254394531,0.7097473740577698,0.1652174741029739,0.1512846797704696,293.4408569335937,297.1499938964844,293.1499938964844,0.1657202094793319,-3606.45703125,304.18524169921875,0.8018601536750793,0.2405010014772415,0.2314462512731552,293.2179260253906,297.1499938964844,293.1499938964844,0.3511286079883575,-4836.9638671875,304.162353515625,0.9826602339744568,0.4434484243392944,0.3109664916992187,293.171875,297.1499938964844,293.1499938964844,0.3846026957035064,-7019.861328125,304.1935729980469,0.9990000128746032,0.5139791369438171,0.4502150416374206,293.2459411621094,297.1499938964844,293.1499938964844,0.01257158908993,-3446.855224609375,303.4285583496094,0.4563782513141632,0.050000000745058,0.2350971698760986,291.2945556640625,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594665527344,291.2942199707031,1.0,0.3411764502525329,0.7433143258094788,0.7433143258094788,1.0,1.0,-1.655119776725769,0.7111575603485107,0.9439622759819032,0.3245480358600616,0.0,0.0,0.6891542673110962,72.34391784667969,64.0,12.116947174072266,-20086.669921875,461.1199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5317687988281,310.12921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,30518.55859375,28800.0,0.0,0.0,0.4758405089378357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.089890956878662,1.1521326303482056,-0.0622417815029621,0.0,0.0004829176177736,0.0,0.0,202.9637451171875,0.0,0.0,0.0,0.6524852514266968,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.1026050224900245,-2334.88720703125,304.1640319824219,0.7083486318588257,0.1636247187852859,0.149831935763359,293.4414978027344,297.1499938964844,293.1499938964844,0.1627872586250305,-3556.03173828125,304.18414306640625,0.798639178276062,0.2366925626993179,0.227838397026062,293.2178039550781,297.1499938964844,293.1499938964844,0.3509009778499603,-4835.3291015625,304.1604919433594,0.983244776725769,0.442611962556839,0.3103728294372558,293.162109375,297.1499938964844,293.1499938964844,0.383102536201477,-7001.1611328125,304.1883239746094,0.9990000128746032,0.5156219005584717,0.448430985212326,293.2458190917969,297.1499938964844,293.1499938964844,0.0125515228137373,-3446.89453125,303.4111633300781,0.4573315382003784,0.050000000745058,0.235017329454422,291.27410888671875,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.361083984375,291.270263671875,1.0,0.3395530879497528,0.748408317565918,0.748408317565918,1.0,1.0,-1.6460918188095093,0.7080301642417908,0.9380616545677184,0.3233650028705597,0.0,0.0,0.6827194690704346,71.73443603515625,67.0,-27.00463485717773,-19879.208984375,454.1084899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6719970703125,310.1397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,29545.80078125,28800.0,0.0,0.0,0.4715346992015838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0478171110153198,1.1083461046218872,-0.0605289861559867,0.0,0.0004785477940458,0.0,0.0,183.5678558349609,0.0,0.0,0.0,0.6460396647453308,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1003476902842521,-2293.78173828125,304.16314697265625,0.7039991021156311,0.1604925841093063,0.1469994038343429,293.44268798828125,297.1499938964844,293.1499938964844,0.1566046178340912,-3448.251953125,304.18310546875,0.7903181910514832,0.2290694266557693,0.220643475651741,293.21759033203125,297.1499938964844,293.1499938964844,0.3497401475906372,-4823.38232421875,304.15899658203125,0.9826257824897766,0.4409393966197967,0.3092103898525238,293.1497497558594,297.1499938964844,293.1499938964844,0.3821974396705627,-6993.76416015625,304.1770324707031,0.9990000128746032,0.5178415775299072,0.4477267265319824,293.24566650390625,297.1499938964844,293.1499938964844,0.0124952457845211,-3442.001953125,303.3773193359375,0.4577107727527618,0.050000000745058,0.2349863797426223,291.2548522949219,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2537841796875,1.0,0.3375031054019928,0.7586726546287537,0.7586726546287537,1.0,1.0,-1.6317719221115112,0.7033752202987671,0.9283967614173888,0.3218094110488891,0.0,0.0,0.6704307794570923,71.28141021728516,70.0,-21.78194236755371,-19691.07421875,444.5459289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9089660644531,310.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,29233.421875,28800.0,0.0,0.0,0.4625764191150665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0083893537521362,1.067628264427185,-0.0592389218509197,0.0,0.0004694562521763,0.0,0.0,167.9398956298828,0.0,0.0,0.0,0.628078281879425,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1003476902842521,-2293.78173828125,304.16314697265625,0.7039991021156311,0.1604925841093063,0.1469994038343429,293.44268798828125,297.1499938964844,293.1499938964844,0.1566046178340912,-3448.251953125,304.18310546875,0.7903181910514832,0.2290694266557693,0.220643475651741,293.21759033203125,297.1499938964844,293.1499938964844,0.3497401475906372,-4823.38232421875,304.15899658203125,0.9826257824897766,0.4409393966197967,0.3092103898525238,293.1497497558594,297.1499938964844,293.1499938964844,0.3821974396705627,-6993.76416015625,304.1770324707031,0.9990000128746032,0.5178415775299072,0.4477267265319824,293.24566650390625,297.1499938964844,293.1499938964844,0.0124952457845211,-3442.001953125,303.3773193359375,0.4577107727527618,0.050000000745058,0.2349863797426223,291.2548522949219,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.36181640625,291.2537841796875,1.0,0.3375031054019928,0.7586726546287537,0.7586726546287537,1.0,1.0,-1.6317719221115112,0.7033752202987671,0.9283967614173888,0.3218094110488891,0.0,0.0,0.6704307794570923,71.28141021728516,70.0,-21.78194236755371,-19691.07421875,444.5459289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9089660644531,310.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,29233.421875,28800.0,0.0,0.0,0.4625764191150665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0083893537521362,1.067628264427185,-0.0592389218509197,0.0,0.0004694562521763,0.0,0.0,167.9398956298828,0.0,0.0,0.0,0.628078281879425,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0981995463371276,-2254.53857421875,304.162353515625,0.6980242133140564,0.1574275195598602,0.1442552655935287,293.4437561035156,297.1499938964844,293.1499938964844,0.1505222022533416,-3341.324951171875,304.18218994140625,0.7800243496894836,0.2214336693286895,0.2134645134210586,293.2174987792969,297.1499938964844,293.1499938964844,0.3487096726894378,-4812.82470703125,304.15771484375,0.980039358139038,0.4392465353012085,0.3080556392669678,293.14727783203125,297.1499938964844,293.1499938964844,0.384612113237381,-7034.9580078125,304.1639709472656,0.9990000128746032,0.5183678865432739,0.4500771760940552,293.2459411621094,297.1499938964844,293.1499938964844,0.0124513516202569,-3439.5517578125,303.34228515625,0.4564531743526459,0.050000000745058,0.2350924611091613,291.23394775390625,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2320251464844,1.0,0.3367337584495544,0.7691180109977722,0.7691180109977722,1.0,1.0,-1.6214193105697632,0.7004116773605347,0.9210076332092284,0.3211081326007843,0.0,0.0,0.6605147123336792,71.64208984375,73.0,-29.52889060974121,-19513.8046875,439.61627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06646728515625,310.2867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,29123.16796875,27720.0,0.0,0.0,0.45362189412117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754798412322998,1.0337344408035278,-0.0582545511424541,0.0,0.0004603685520123,0.0,0.0,155.9851837158203,0.0,0.0,0.0,0.5987231135368347,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0981995463371276,-2254.53857421875,304.162353515625,0.6980242133140564,0.1574275195598602,0.1442552655935287,293.4437561035156,297.1499938964844,293.1499938964844,0.1505222022533416,-3341.324951171875,304.18218994140625,0.7800243496894836,0.2214336693286895,0.2134645134210586,293.2174987792969,297.1499938964844,293.1499938964844,0.3487096726894378,-4812.82470703125,304.15771484375,0.980039358139038,0.4392465353012085,0.3080556392669678,293.14727783203125,297.1499938964844,293.1499938964844,0.384612113237381,-7034.9580078125,304.1639709472656,0.9990000128746032,0.5183678865432739,0.4500771760940552,293.2459411621094,297.1499938964844,293.1499938964844,0.0124513516202569,-3439.5517578125,303.34228515625,0.4564531743526459,0.050000000745058,0.2350924611091613,291.23394775390625,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2320251464844,1.0,0.3367337584495544,0.7691180109977722,0.7691180109977722,1.0,1.0,-1.6214193105697632,0.7004116773605347,0.9210076332092284,0.3211081326007843,0.0,0.0,0.6605147123336792,71.64208984375,73.0,-29.52889060974121,-19513.8046875,439.61627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06646728515625,310.2867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,29123.16796875,27720.0,0.0,0.0,0.45362189412117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9754798412322998,1.0337344408035278,-0.0582545511424541,0.0,0.0004603685520123,0.0,0.0,155.9851837158203,0.0,0.0,0.0,0.5987231135368347,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0963538661599159,-2221.194580078125,304.16131591796875,0.6908828020095825,0.1544295400381088,0.1415915191173553,293.4447631835937,297.1499938964844,293.1499938964844,0.1448403894901275,-3241.134765625,304.18096923828125,0.7683917284011841,0.2137871086597442,0.2062957137823104,293.2174072265625,297.1499938964844,293.1499938964844,0.3485690951347351,-4812.5078125,304.15545654296875,0.9758924245834352,0.4375553727149963,0.306914746761322,293.153564453125,297.1499938964844,293.1499938964844,0.3904957473278045,-7126.8388671875,304.1496276855469,0.9990000128746032,0.5171816945075989,0.4547215104103088,293.2467041015625,297.1499938964844,293.1499938964844,0.0124438647180795,-3445.669189453125,303.3037414550781,0.4540126025676727,0.050000000745058,0.2353030890226364,291.1842041015625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1830749511719,1.0,0.3369400799274444,0.7797836661338806,0.7797836661338806,1.0,1.0,-1.61407208442688,0.6987111568450928,0.9153609275817872,0.321036547422409,0.0,0.0,0.6596041917800903,72.62226104736328,76.0,-47.01285552978516,-19339.16015625,438.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16033935546875,310.27789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,27879.716796875,27720.0,0.0,0.0,0.4447967708110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466474056243896,1.0034281015396118,-0.0567806884646415,0.0,0.0004514121683314,0.0,0.0,143.54307556152344,0.0,0.0,0.0,0.5976604223251343,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0963538661599159,-2221.194580078125,304.16131591796875,0.6908828020095825,0.1544295400381088,0.1415915191173553,293.4447631835937,297.1499938964844,293.1499938964844,0.1448403894901275,-3241.134765625,304.18096923828125,0.7683917284011841,0.2137871086597442,0.2062957137823104,293.2174072265625,297.1499938964844,293.1499938964844,0.3485690951347351,-4812.5078125,304.15545654296875,0.9758924245834352,0.4375553727149963,0.306914746761322,293.153564453125,297.1499938964844,293.1499938964844,0.3904957473278045,-7126.8388671875,304.1496276855469,0.9990000128746032,0.5171816945075989,0.4547215104103088,293.2467041015625,297.1499938964844,293.1499938964844,0.0124438647180795,-3445.669189453125,303.3037414550781,0.4540126025676727,0.050000000745058,0.2353030890226364,291.1842041015625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1830749511719,1.0,0.3369400799274444,0.7797836661338806,0.7797836661338806,1.0,1.0,-1.61407208442688,0.6987111568450928,0.9153609275817872,0.321036547422409,0.0,0.0,0.6596041917800903,72.62226104736328,76.0,-47.01285552978516,-19339.16015625,438.1351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16033935546875,310.27789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,27879.716796875,27720.0,0.0,0.0,0.4447967708110809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466474056243896,1.0034281015396118,-0.0567806884646415,0.0,0.0004514121683314,0.0,0.0,143.54307556152344,0.0,0.0,0.0,0.5976604223251343,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0942897945642471,-2183.117919921875,304.1609802246094,0.6829633116722107,0.1514978110790252,0.1390036344528198,293.4457397460937,297.1499938964844,293.1499938964844,0.1387650668621063,-3132.169921875,304.1807861328125,0.7559787631034851,0.2061235606670379,0.1991284042596817,293.2174377441406,297.1499938964844,293.1499938964844,0.3474347293376922,-4800.3251953125,304.155517578125,0.9704573154449464,0.4358383417129516,0.3057750463485718,293.1675109863281,297.1499938964844,293.1499938964844,0.3972504436969757,-7229.05615234375,304.1385192871094,0.9990000128746032,0.514277994632721,0.4610927402973175,293.248046875,297.1499938964844,293.1499938964844,0.0124019868671894,-3443.322509765625,303.2654724121094,0.4507613182067871,0.050000000745058,0.2355953454971313,291.1690673828125,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1673889160156,1.0,0.3378926813602447,0.7906596064567566,0.7906596064567566,1.0,1.0,-1.6089909076690674,0.6979385018348694,0.911052405834198,0.3214162290096283,0.0,0.0,0.6579581499099731,74.0837631225586,79.0,-31.70148468017578,-19253.6328125,439.2593383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1434936523437,310.24859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,27786.0078125,27720.0,0.0,0.0,0.4369252622127533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94010192155838,0.99664968252182,-0.0565477423369884,0.0,0.0004434236034285,0.0,0.0,141.21360778808594,0.0,0.0,0.0,0.5946227312088013,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0942897945642471,-2183.117919921875,304.1609802246094,0.6829633116722107,0.1514978110790252,0.1390036344528198,293.4457397460937,297.1499938964844,293.1499938964844,0.1387650668621063,-3132.169921875,304.1807861328125,0.7559787631034851,0.2061235606670379,0.1991284042596817,293.2174377441406,297.1499938964844,293.1499938964844,0.3474347293376922,-4800.3251953125,304.155517578125,0.9704573154449464,0.4358383417129516,0.3057750463485718,293.1675109863281,297.1499938964844,293.1499938964844,0.3972504436969757,-7229.05615234375,304.1385192871094,0.9990000128746032,0.514277994632721,0.4610927402973175,293.248046875,297.1499938964844,293.1499938964844,0.0124019868671894,-3443.322509765625,303.2654724121094,0.4507613182067871,0.050000000745058,0.2355953454971313,291.1690673828125,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.357421875,291.1673889160156,1.0,0.3378926813602447,0.7906596064567566,0.7906596064567566,1.0,1.0,-1.6089909076690674,0.6979385018348694,0.911052405834198,0.3214162290096283,0.0,0.0,0.6579581499099731,74.0837631225586,79.0,-31.70148468017578,-19253.6328125,439.2593383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1434936523437,310.24859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,27786.0078125,27720.0,0.0,0.0,0.4369252622127533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94010192155838,0.99664968252182,-0.0565477423369884,0.0,0.0004434236034285,0.0,0.0,141.21360778808594,0.0,0.0,0.0,0.5946227312088013,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0933060869574546,-2165.001220703125,304.1607666015625,0.6788214445114136,0.1500587910413742,0.1377380043268203,293.4461975097656,297.1499938964844,293.1499938964844,0.1357792317867279,-3078.29833984375,304.1806030273437,0.7496289610862732,0.2022864520549774,0.1955439299345016,293.2174987792969,297.1499938964844,293.1499938964844,0.3469552993774414,-4795.26513671875,304.1553955078125,0.967329204082489,0.4349726140499115,0.3052023351192474,293.1770324707031,297.1499938964844,293.1499938964844,0.4013281762599945,-7289.9677734375,304.1331787109375,0.9990000128746032,0.5121867060661316,0.4647813737392425,293.2489318847656,297.1499938964844,293.1499938964844,0.0123848458752036,-3443.106689453125,303.245361328125,0.4489299058914184,0.050000000745058,0.2357663512229919,291.15826416015625,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1566162109375,1.0,0.3385905921459198,0.7962014675140381,0.7962014675140381,1.0,1.0,-1.6071137189865112,0.6978192329406738,0.9092945456504822,0.3217336237430572,0.0,0.0,0.658492386341095,74.96062469482422,79.0,-30.761478424072266,-19213.3046875,440.5932922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.099853515625,310.21209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,27739.978515625,26640.0,0.0,0.0,0.4334161281585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9395756125450134,0.9960834980010986,-0.0565078891813755,0.0,0.0004398622841108,0.0,0.0,140.94435119628906,0.0,0.0,0.0,0.5793700814247131,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0924919843673706,-2150.35498046875,304.1603088378906,0.674612820148468,0.1486393213272094,0.1364917308092117,293.4466552734375,297.1499938964844,293.1499938964844,0.1330251693725586,-3028.80126953125,304.1800537109375,0.7432427406311035,0.1984477192163467,0.191959336400032,293.2175598144531,297.1499938964844,293.1499938964844,0.3470547795295715,-4797.046875,304.1542053222656,0.9639696478843688,0.4341079592704773,0.3046302199363708,293.18798828125,297.1499938964844,293.1499938964844,0.4064106941223144,-7365.7529296875,304.1269836425781,0.9990000128746032,0.509693443775177,0.4687376022338867,293.2499389648437,297.1499938964844,293.1499938964844,0.0123878084123134,-3448.034912109375,303.223388671875,0.4470068216323852,0.050000000745058,0.2359512597322464,291.1293640136719,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1244812011719,1.0,0.3394097089767456,0.8018485307693481,0.8018485307693481,1.0,1.0,-1.6055984497070312,0.6978461742401123,0.907752275466919,0.322121262550354,0.0,0.0,0.6625533103942871,75.91887664794922,82.0,-59.69053649902344,-19101.3125,442.3515930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0486145019531,310.126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,26760.416015625,26640.0,0.0,0.0,0.4300783574581146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9277307391166688,0.9833677411079408,-0.0556370131671428,0.0,0.0004364748601801,0.0,0.0,135.07415771484375,0.0,0.0,0.0,0.586078405380249,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0905638262629509,-2114.702392578125,304.1600952148437,0.6660813093185425,0.145862191915512,0.1340621411800384,293.44744873046875,297.1499938964844,293.1499938964844,0.12704399228096,-2919.427001953125,304.1800231933594,0.7303537726402283,0.1907686442136764,0.1847955584526062,293.2176818847656,297.1499938964844,293.1499938964844,0.3459785580635071,-4785.341796875,304.1546630859375,0.9565884470939636,0.4323729872703552,0.3034937083721161,293.21368408203125,297.1499938964844,293.1499938964844,0.4157405197620392,-7502.04248046875,304.1192932128906,0.9990000128746032,0.5035319924354553,0.4770874083042145,293.25225830078125,297.1499938964844,293.1499938964844,0.0123503161594271,-3446.734619140625,303.1809387207031,0.4429397881031036,0.050000000745058,0.2363619059324264,291.11083984375,291.1499938964844,260.9944152832031,260.2797546386719,279.2653503417969,293.35186767578125,291.1103820800781,1.0,0.3413440585136413,0.8135966658592224,0.8135966658592224,1.0,1.0,-1.6032330989837646,0.6981539130210876,0.905079185962677,0.3230306804180145,0.0,0.0,0.6696556806564331,78.06713104248047,85.0,-25.97599983215332,-19096.814453125,446.8690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8774108886719,310.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,26492.474609375,26640.0,0.0,0.0,0.4245069324970245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9450175762176514,1.0009890794754028,-0.0559714473783969,0.0,0.000430820567999,0.0,0.0,140.0000457763672,0.0,0.0,0.0,0.5928516387939453,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0905638262629509,-2114.702392578125,304.1600952148437,0.6660813093185425,0.145862191915512,0.1340621411800384,293.44744873046875,297.1499938964844,293.1499938964844,0.12704399228096,-2919.427001953125,304.1800231933594,0.7303537726402283,0.1907686442136764,0.1847955584526062,293.2176818847656,297.1499938964844,293.1499938964844,0.3459785580635071,-4785.341796875,304.1546630859375,0.9565884470939636,0.4323729872703552,0.3034937083721161,293.21368408203125,297.1499938964844,293.1499938964844,0.4157405197620392,-7502.04248046875,304.1192932128906,0.9990000128746032,0.5035319924354553,0.4770874083042145,293.25225830078125,297.1499938964844,293.1499938964844,0.0123503161594271,-3446.734619140625,303.1809387207031,0.4429397881031036,0.050000000745058,0.2363619059324264,291.11083984375,291.1499938964844,260.9944152832031,260.2797546386719,279.2653503417969,293.35186767578125,291.1103820800781,1.0,0.3413440585136413,0.8135966658592224,0.8135966658592224,1.0,1.0,-1.6032330989837646,0.6981539130210876,0.905079185962677,0.3230306804180145,0.0,0.0,0.6696556806564331,78.06713104248047,85.0,-25.97599983215332,-19096.814453125,446.8690490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8774108886719,310.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,26492.474609375,26640.0,0.0,0.0,0.4245069324970245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9450175762176514,1.0009890794754028,-0.0559714473783969,0.0,0.000430820567999,0.0,0.0,140.0000457763672,0.0,0.0,0.0,0.5928516387939453,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0885723233222961,-2077.505615234375,304.1600646972656,0.6553009152412415,0.1431881636381149,0.1317845433950424,293.4480285644531,297.1499938964844,293.1499938964844,0.1209252774715423,-2805.927734375,304.18023681640625,0.7145881652832031,0.1831176578998565,0.177716389298439,293.21783447265625,297.1499938964844,293.1499938964844,0.3442218899726867,-4765.689453125,304.1560974121094,0.9447079300880432,0.4306276440620422,0.3023984134197235,293.2331237792969,297.1499938964844,293.1499938964844,0.4124798774719238,-7447.56787109375,304.1352233886719,0.9903326630592346,0.4979379177093506,0.4733256995677948,293.25457763671875,297.1499938964844,293.1499938964844,0.012310491874814,-3443.06787109375,303.13946533203125,0.4364746510982513,0.050000000745058,0.2370782196521759,291.1178283691406,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1192932128906,1.0,0.3430300951004028,0.8272903561592102,0.8272903561592102,1.0,1.0,-1.5870264768600464,0.6920315623283386,0.8949949741363525,0.3204958736896515,0.0,0.0,0.6738693118095398,81.5782470703125,88.0,6.202078819274902,-18942.533203125,447.1733703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6527099609375,309.9306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,26510.65625,25560.0,0.0,0.0,0.420292466878891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590393900871276,1.015416979789734,-0.0563775524497032,0.0,0.0004265434108674,0.0,0.0,144.62115478515625,0.0,0.0,0.0,0.5838841199874878,4.0,0.0,1.0
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0885723233222961,-2077.505615234375,304.1600646972656,0.6553009152412415,0.1431881636381149,0.1317845433950424,293.4480285644531,297.1499938964844,293.1499938964844,0.1209252774715423,-2805.927734375,304.18023681640625,0.7145881652832031,0.1831176578998565,0.177716389298439,293.21783447265625,297.1499938964844,293.1499938964844,0.3442218899726867,-4765.689453125,304.1560974121094,0.9447079300880432,0.4306276440620422,0.3023984134197235,293.2331237792969,297.1499938964844,293.1499938964844,0.4124798774719238,-7447.56787109375,304.1352233886719,0.9903326630592346,0.4979379177093506,0.4733256995677948,293.25457763671875,297.1499938964844,293.1499938964844,0.012310491874814,-3443.06787109375,303.13946533203125,0.4364746510982513,0.050000000745058,0.2370782196521759,291.1178283691406,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1192932128906,1.0,0.3430300951004028,0.8272903561592102,0.8272903561592102,1.0,1.0,-1.5870264768600464,0.6920315623283386,0.8949949741363525,0.3204958736896515,0.0,0.0,0.6738693118095398,81.5782470703125,88.0,6.202078819274902,-18942.533203125,447.1733703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6527099609375,309.9306030273437,278.1499938964844,0.0,18000.0,313.1499938964844,26510.65625,25560.0,0.0,0.0,0.420292466878891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9590393900871276,1.015416979789734,-0.0563775524497032,0.0,0.0004265434108674,0.0,0.0,144.62115478515625,0.0,0.0,0.0,0.5838841199874878,4.0,0.0,1.0
