time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0867759734392166,-2044.297607421875,304.15972900390625,0.6457849144935608,0.140574499964714,0.1295566707849502,293.4485778808594,297.1499938964844,293.1499938964844,0.115065149962902,-2696.462890625,304.179931640625,0.6979791522026062,0.1754573583602905,0.1706230491399765,293.2181396484375,297.1499938964844,293.1499938964844,0.3430030345916748,-4752.51953125,304.1561279296875,0.9336577653884888,0.4288466274738312,0.3012712597846985,293.2399597167969,297.1499938964844,293.1499938964844,0.4097786247730255,-7404.69970703125,304.14453125,0.980818510055542,0.4944341480731964,0.4698113203048706,293.25689697265625,297.1499938964844,293.1499938964844,0.0122859999537467,-3443.8115234375,303.0956115722656,0.4310514032840729,0.050000000745058,0.2377510964870453,291.1053161621094,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.35430908203125,291.1067199707031,1.0,0.3445494771003723,0.84244704246521,0.84244704246521,1.0,1.0,-1.5710811614990234,0.686019778251648,0.8850613832473755,0.3179118633270263,0.0,0.0,0.6808347105979919,84.86298370361328,91.0,-1.7807892560958862,-18707.796875,446.9648742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46160888671875,309.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,25460.134765625,25560.0,0.0,0.0,0.4165798127651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9560315012931824,1.0117416381835938,-0.0557101666927337,0.0,0.000422775541665,0.0,0.0,141.32437133789062,0.0,0.0,0.0,0.5941205024719238,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0867759734392166,-2044.297607421875,304.15972900390625,0.6457849144935608,0.140574499964714,0.1295566707849502,293.4485778808594,297.1499938964844,293.1499938964844,0.115065149962902,-2696.462890625,304.179931640625,0.6979791522026062,0.1754573583602905,0.1706230491399765,293.2181396484375,297.1499938964844,293.1499938964844,0.3430030345916748,-4752.51953125,304.1561279296875,0.9336577653884888,0.4288466274738312,0.3012712597846985,293.2399597167969,297.1499938964844,293.1499938964844,0.4097786247730255,-7404.69970703125,304.14453125,0.980818510055542,0.4944341480731964,0.4698113203048706,293.25689697265625,297.1499938964844,293.1499938964844,0.0122859999537467,-3443.8115234375,303.0956115722656,0.4310514032840729,0.050000000745058,0.2377510964870453,291.1053161621094,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.35430908203125,291.1067199707031,1.0,0.3445494771003723,0.84244704246521,0.84244704246521,1.0,1.0,-1.5710811614990234,0.686019778251648,0.8850613832473755,0.3179118633270263,0.0,0.0,0.6808347105979919,84.86298370361328,91.0,-1.7807892560958862,-18707.796875,446.9648742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46160888671875,309.7830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,25460.134765625,25560.0,0.0,0.0,0.4165798127651214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9560315012931824,1.0117416381835938,-0.0557101666927337,0.0,0.000422775541665,0.0,0.0,141.32437133789062,0.0,0.0,0.0,0.5941205024719238,4.0,0.0,1.0
381180,293.27008056640625,297.1499938964844,293.1499938964844,0.0847950726747512,-2007.2054443359373,304.1597595214844,0.6373258829116821,0.1380559802055359,0.1273993849754333,293.44891357421875,297.1499938964844,293.1499938964844,0.1089623719453811,-2580.564453125,304.1801147460937,0.6816190481185913,0.1678211390972137,0.1635357737541198,293.218505859375,297.1499938964844,293.1499938964844,0.3408032357692718,-4727.8212890625,304.15771484375,0.9235352873802184,0.4270479381084442,0.3001261055469513,293.2423400878906,297.1499938964844,293.1499938964844,0.4066478610038757,-7356.63427734375,304.1514587402344,0.971890926361084,0.4916661977767944,0.467227429151535,293.2591247558594,297.1499938964844,293.1499938964844,0.0122239328920841,-3435.295654296875,303.053955078125,0.4264384806156158,0.050000000745058,0.2383860796689987,291.1252746582031,291.1499938964844,261.2221984863281,260.46099853515625,279.3087158203125,293.3546142578125,291.1263732910156,1.0,0.3460228145122528,0.8590373992919922,0.8590373992919922,1.0,1.0,-1.5562676191329956,0.6804673075675964,0.8758003115653992,0.3155550062656402,0.0,0.0,0.6827168464660645,87.97088623046875,94.0,17.133569717407227,-18548.6015625,446.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.274658203125,309.677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,25489.65234375,25560.0,0.0,0.0,0.4135825932025909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9645367860794068,1.0205072164535522,-0.0559703484177589,0.0,0.0004197337548248,0.0,0.0,144.1884765625,0.0,0.0,0.0,0.5977253317832947,4.0,0.0,1.0
381240,293.27008056640625,297.1499938964844,293.1499938964844,0.0847950726747512,-2007.2054443359373,304.1597595214844,0.6373258829116821,0.1380559802055359,0.1273993849754333,293.44891357421875,297.1499938964844,293.1499938964844,0.1089623719453811,-2580.564453125,304.1801147460937,0.6816190481185913,0.1678211390972137,0.1635357737541198,293.218505859375,297.1499938964844,293.1499938964844,0.3408032357692718,-4727.8212890625,304.15771484375,0.9235352873802184,0.4270479381084442,0.3001261055469513,293.2423400878906,297.1499938964844,293.1499938964844,0.4066478610038757,-7356.63427734375,304.1514587402344,0.971890926361084,0.4916661977767944,0.467227429151535,293.2591247558594,297.1499938964844,293.1499938964844,0.0122239328920841,-3435.295654296875,303.053955078125,0.4264384806156158,0.050000000745058,0.2383860796689987,291.1252746582031,291.1499938964844,261.2221984863281,260.46099853515625,279.3087158203125,293.3546142578125,291.1263732910156,1.0,0.3460228145122528,0.8590373992919922,0.8590373992919922,1.0,1.0,-1.5562676191329956,0.6804673075675964,0.8758003115653992,0.3155550062656402,0.0,0.0,0.6827168464660645,87.97088623046875,94.0,17.133569717407227,-18548.6015625,446.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.274658203125,309.677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,25489.65234375,25560.0,0.0,0.0,0.4135825932025909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9645367860794068,1.0205072164535522,-0.0559703484177589,0.0,0.0004197337548248,0.0,0.0,144.1884765625,0.0,0.0,0.0,0.5977253317832947,4.0,0.0,1.0
381300,293.2685241699219,297.1499938964844,293.1499938964844,0.083856962621212,-1989.7152099609373,304.1596984863281,0.6333866715431213,0.1368405371904373,0.126356840133667,293.4490051269531,297.1499938964844,293.1499938964844,0.1059794500470161,-2523.47998046875,304.1800537109375,0.6736314296722412,0.1640185117721557,0.1600034087896347,293.2186584472656,297.1499938964844,293.1499938964844,0.3397776186466217,-4716.4072265625,304.1581726074219,0.918769896030426,0.4261472225189209,0.2995495796203613,293.24285888671875,297.1499938964844,293.1499938964844,0.4052634239196777,-7335.79345703125,304.1537170410156,0.9674950838088988,0.490394115447998,0.4660709798336029,293.2601928710937,297.1499938964844,293.1499938964844,0.0121949352324008,-3431.634765625,303.03277587890625,0.4243402481079101,0.050000000745058,0.23869688808918,291.1322021484375,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546142578125,291.1332702636719,1.0,0.3467527627944946,0.8643547296524048,0.8643547296524048,1.0,1.0,-1.5490678548812866,0.6775410771369934,0.8715267181396484,0.314182698726654,0.0,0.0,0.6832051873207092,89.4942398071289,94.0,18.587915420532227,-18459.62890625,446.86614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1891174316406,309.6240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25510.48046875,24480.0,0.0,0.0,0.4122756123542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9666428565979004,1.0226852893829346,-0.056042406708002,0.0,0.0004184073186479,0.0,0.0,144.9341583251953,0.0,0.0,0.0,0.5836771726608276,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830608457326889,-1975.14306640625,304.15936279296875,0.629595935344696,0.1356522738933563,0.1253392994403839,293.4490051269531,297.1499938964844,293.1499938964844,0.1031710281968116,-2469.729736328125,304.1796875,0.6658095121383667,0.1602286398410797,0.1564810425043106,293.21881103515625,297.1499938964844,293.1499938964844,0.3392324447631836,-4710.7265625,304.1576538085937,0.914212703704834,0.4252508878707886,0.2989737391471863,293.2431335449219,297.1499938964844,293.1499938964844,0.404471755027771,-7324.31396484375,304.1544494628906,0.9631189703941344,0.4891660213470459,0.4649627804756164,293.2611999511719,297.1499938964844,293.1499938964844,0.0121819442138075,-3432.215087890625,303.0101318359375,0.422355055809021,0.050000000745058,0.2390049397945404,291.1237487792969,291.1499938964844,261.29815673828125,260.52294921875,279.3415832519531,293.3546142578125,291.121826171875,1.0,0.3474816083908081,0.8639920353889465,0.8639920353889465,1.0,1.0,-1.5419654846191406,0.674182653427124,0.8677828311920166,0.3123576939105987,0.0,0.0,0.6856147050857544,91.00537109375,97.0,-6.409486293792725,-18287.205078125,446.8602600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1247863769531,309.534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,24624.5546875,24480.0,0.0,0.0,0.4109084010124206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9524344801902772,1.007573485374451,-0.0551390722393989,0.0,0.0004170197935309,0.0,0.0,138.32754516601562,0.0,0.0,0.0,0.5893166661262512,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812422111630439,-1941.25146484375,304.1593017578125,0.622309684753418,0.1333471685647964,0.1233709007501602,293.4488220214844,297.1499938964844,293.1499938964844,0.0973015129566192,-2355.637939453125,304.1795959472656,0.6507734060287476,0.152690514922142,0.1494730710983276,293.2190246582031,297.1499938964844,293.1499938964844,0.3370435535907745,-4686.21044921875,304.1588134765625,0.9057905673980712,0.4234630465507507,0.2978295087814331,293.24322509765625,297.1499938964844,293.1499938964844,0.4016255140304565,-7281.97705078125,304.1577453613281,0.9544102549552916,0.4867846369743347,0.4628388881683349,293.2631530761719,297.1499938964844,293.1499938964844,0.0121186384931206,-3423.357666015625,302.9676513671875,0.4186722934246063,0.050000000745058,0.2396156042814254,291.1409606933594,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.143310546875,1.0,0.3489417731761932,0.86326664686203,0.86326664686203,1.0,1.0,-1.5279985666275024,0.6675827503204346,0.8604158163070679,0.3087728917598724,0.0,0.0,0.6862765550613403,94.0051040649414,100.0,24.69023704528809,-18136.9140625,446.8922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0155029296875,309.4848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,24478.833984375,24480.0,0.0,0.0,0.4083260297775268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9568719267845154,1.0120570659637451,-0.0551850832998752,0.0,0.0004143990227021,0.0,0.0,139.44564819335938,0.0,0.0,0.0,0.5906977653503418,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812422111630439,-1941.25146484375,304.1593017578125,0.622309684753418,0.1333471685647964,0.1233709007501602,293.4488220214844,297.1499938964844,293.1499938964844,0.0973015129566192,-2355.637939453125,304.1795959472656,0.6507734060287476,0.152690514922142,0.1494730710983276,293.2190246582031,297.1499938964844,293.1499938964844,0.3370435535907745,-4686.21044921875,304.1588134765625,0.9057905673980712,0.4234630465507507,0.2978295087814331,293.24322509765625,297.1499938964844,293.1499938964844,0.4016255140304565,-7281.97705078125,304.1577453613281,0.9544102549552916,0.4867846369743347,0.4628388881683349,293.2631530761719,297.1499938964844,293.1499938964844,0.0121186384931206,-3423.357666015625,302.9676513671875,0.4186722934246063,0.050000000745058,0.2396156042814254,291.1409606933594,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.143310546875,1.0,0.3489417731761932,0.86326664686203,0.86326664686203,1.0,1.0,-1.5279985666275024,0.6675827503204346,0.8604158163070679,0.3087728917598724,0.0,0.0,0.6862765550613403,94.0051040649414,100.0,24.69023704528809,-18136.9140625,446.8922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0155029296875,309.4848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,24478.833984375,24480.0,0.0,0.0,0.4083260297775268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9568719267845154,1.0120570659637451,-0.0551850832998752,0.0,0.0004143990227021,0.0,0.0,139.44564819335938,0.0,0.0,0.0,0.5906977653503418,4.0,0.0,1.0
381540,293.2604064941406,297.1499938964844,293.1499938964844,0.0794543847441673,-1907.986328125,304.1591796875,0.6151449680328369,0.1311313658952713,0.1214820370078086,293.4483642578125,297.1499938964844,293.1499938964844,0.0914999917149543,-2241.863037109375,304.17938232421875,0.6366019248962402,0.1452125161886215,0.1425182968378067,293.2192687988281,297.1499938964844,293.1499938964844,0.3346838653087616,-4659.8173828125,304.1597900390625,0.8982484340667725,0.4216649830341339,0.2966772615909576,293.2431335449219,297.1499938964844,293.1499938964844,0.3985878229141235,-7237.2734375,304.1601867675781,0.9457425475120544,0.4844440817832947,0.4607616364955902,293.2650146484375,297.1499938964844,293.1499938964844,0.0120479315519332,-3412.78271484375,302.9255676269531,0.4153037071228027,0.050000000745058,0.2402227520942688,291.1653137207031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.1669616699219,1.0,0.3504084348678589,0.8625411987304688,0.8625411987304688,1.0,1.0,-1.5142333507537842,0.6610845923423767,0.8531487584114075,0.3052449822425842,0.0,0.0,0.6825085282325745,96.99259185791016,103.0,29.468645095825195,-17942.169921875,446.9635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9346008300781,309.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,24560.17578125,23400.0,0.0,0.0,0.4058470726013183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9501866102218628,1.0052247047424316,-0.05503810942173,0.0,0.0004118832002859,0.0,0.0,137.46315002441406,0.0,0.0,0.0,0.5728142261505127,4.0,0.0,1.0
381600,293.2604064941406,297.1499938964844,293.1499938964844,0.0794543847441673,-1907.986328125,304.1591796875,0.6151449680328369,0.1311313658952713,0.1214820370078086,293.4483642578125,297.1499938964844,293.1499938964844,0.0914999917149543,-2241.863037109375,304.17938232421875,0.6366019248962402,0.1452125161886215,0.1425182968378067,293.2192687988281,297.1499938964844,293.1499938964844,0.3346838653087616,-4659.8173828125,304.1597900390625,0.8982484340667725,0.4216649830341339,0.2966772615909576,293.2431335449219,297.1499938964844,293.1499938964844,0.3985878229141235,-7237.2734375,304.1601867675781,0.9457425475120544,0.4844440817832947,0.4607616364955902,293.2650146484375,297.1499938964844,293.1499938964844,0.0120479315519332,-3412.78271484375,302.9255676269531,0.4153037071228027,0.050000000745058,0.2402227520942688,291.1653137207031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.1669616699219,1.0,0.3504084348678589,0.8625411987304688,0.8625411987304688,1.0,1.0,-1.5142333507537842,0.6610845923423767,0.8531487584114075,0.3052449822425842,0.0,0.0,0.6825085282325745,96.99259185791016,103.0,29.468645095825195,-17942.169921875,446.9635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9346008300781,309.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,24560.17578125,23400.0,0.0,0.0,0.4058470726013183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9501866102218628,1.0052247047424316,-0.05503810942173,0.0,0.0004118832002859,0.0,0.0,137.46315002441406,0.0,0.0,0.0,0.5728142261505127,4.0,0.0,1.0
381660,293.2570495605469,297.1499938964844,293.1499938964844,0.0779661983251571,-1880.83349609375,304.1585998535156,0.6078317761421204,0.1290138363838195,0.1196795925498008,293.4476318359375,297.1499938964844,293.1499938964844,0.0860167443752288,-2134.73681640625,304.1787414550781,0.6229697465896606,0.1378047466278076,0.1356256306171417,293.2193908691406,297.1499938964844,293.1499938964844,0.3332637548446655,-4644.5869140625,304.158935546875,0.89110267162323,0.4198847413063049,0.2955321967601776,293.2427673339844,297.1499938964844,293.1499938964844,0.3966648876667022,-7210.02099609375,304.1600646972656,0.9372104406356812,0.4821570217609405,0.4587297737598419,293.2667541503906,297.1499938964844,293.1499938964844,0.0120093068107962,-3410.587890625,302.8800354003906,0.412197858095169,0.050000000745058,0.2408267557621002,291.1568298339844,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1585388183594,1.0,0.351885974407196,0.861876904964447,0.861876904964447,1.0,1.0,-1.5007058382034302,0.6547091603279114,0.8459966778755188,0.3017875552177429,0.0,0.0,0.6823131442070007,99.97019958496094,106.0,8.838305473327637,-17692.611328125,447.0989074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9164123535156,309.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,23509.19921875,23400.0,0.0,0.0,0.4029387533664703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9271767139434814,0.9809536933898926,-0.0537769794464111,0.0,0.0004089316062163,0.0,0.0,127.98047637939452,0.0,0.0,0.0,0.5741178393363953,4.0,0.0,1.0
381720,293.2570495605469,297.1499938964844,293.1499938964844,0.0779661983251571,-1880.83349609375,304.1585998535156,0.6078317761421204,0.1290138363838195,0.1196795925498008,293.4476318359375,297.1499938964844,293.1499938964844,0.0860167443752288,-2134.73681640625,304.1787414550781,0.6229697465896606,0.1378047466278076,0.1356256306171417,293.2193908691406,297.1499938964844,293.1499938964844,0.3332637548446655,-4644.5869140625,304.158935546875,0.89110267162323,0.4198847413063049,0.2955321967601776,293.2427673339844,297.1499938964844,293.1499938964844,0.3966648876667022,-7210.02099609375,304.1600646972656,0.9372104406356812,0.4821570217609405,0.4587297737598419,293.2667541503906,297.1499938964844,293.1499938964844,0.0120093068107962,-3410.587890625,302.8800354003906,0.412197858095169,0.050000000745058,0.2408267557621002,291.1568298339844,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1585388183594,1.0,0.351885974407196,0.861876904964447,0.861876904964447,1.0,1.0,-1.5007058382034302,0.6547091603279114,0.8459966778755188,0.3017875552177429,0.0,0.0,0.6823131442070007,99.97019958496094,106.0,8.838305473327637,-17692.611328125,447.0989074707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9164123535156,309.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,23509.19921875,23400.0,0.0,0.0,0.4029387533664703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9271767139434814,0.9809536933898926,-0.0537769794464111,0.0,0.0004089316062163,0.0,0.0,127.98047637939452,0.0,0.0,0.0,0.5741178393363953,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0763042420148849,-1850.0889892578125,304.15850830078125,0.6005436182022095,0.1269801706075668,0.1179558113217353,293.44659423828125,297.1499938964844,293.1499938964844,0.0803160294890403,-2023.37451171875,304.1786804199219,0.6085221171379089,0.1304752826690673,0.1288037896156311,293.2195129394531,297.1499938964844,293.1499938964844,0.330885648727417,-4617.90380859375,304.159912109375,0.8842697143554688,0.4181008338928222,0.2943905889987945,293.2423400878906,297.1499938964844,293.1499938964844,0.3936186134815216,-7165.41552734375,304.1617431640625,0.9288924336433412,0.4798912703990936,0.4567289650440216,293.2684326171875,297.1499938964844,293.1499938964844,0.0119362287223339,-3399.28173828125,302.8376159667969,0.4093031883239746,0.050000000745058,0.2414288967847824,291.182373046875,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.35467529296875,291.1840515136719,1.0,0.3533765375614166,0.8612125515937805,0.8612125515937805,1.0,1.0,-1.487397074699402,0.6484426856040955,0.8389543890953064,0.298392653465271,0.0,0.0,0.6762489676475525,102.94448852539062,109.0,25.952043533325195,-17517.357421875,447.3030395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9147033691406,309.34393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,23542.84765625,23400.0,0.0,0.0,0.399899959564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9158869981765748,0.969360053539276,-0.053473100066185,0.0,0.000405847618822,0.0,0.0,124.62831115722656,0.0,0.0,0.0,0.5689912438392639,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0763042420148849,-1850.0889892578125,304.15850830078125,0.6005436182022095,0.1269801706075668,0.1179558113217353,293.44659423828125,297.1499938964844,293.1499938964844,0.0803160294890403,-2023.37451171875,304.1786804199219,0.6085221171379089,0.1304752826690673,0.1288037896156311,293.2195129394531,297.1499938964844,293.1499938964844,0.330885648727417,-4617.90380859375,304.159912109375,0.8842697143554688,0.4181008338928222,0.2943905889987945,293.2423400878906,297.1499938964844,293.1499938964844,0.3936186134815216,-7165.41552734375,304.1617431640625,0.9288924336433412,0.4798912703990936,0.4567289650440216,293.2684326171875,297.1499938964844,293.1499938964844,0.0119362287223339,-3399.28173828125,302.8376159667969,0.4093031883239746,0.050000000745058,0.2414288967847824,291.182373046875,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.35467529296875,291.1840515136719,1.0,0.3533765375614166,0.8612125515937805,0.8612125515937805,1.0,1.0,-1.487397074699402,0.6484426856040955,0.8389543890953064,0.298392653465271,0.0,0.0,0.6762489676475525,102.94448852539062,109.0,25.952043533325195,-17517.357421875,447.3030395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9147033691406,309.34393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,23542.84765625,23400.0,0.0,0.0,0.399899959564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9158869981765748,0.969360053539276,-0.053473100066185,0.0,0.000405847618822,0.0,0.0,124.62831115722656,0.0,0.0,0.0,0.5689912438392639,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0755189582705497,-1835.654541015625,304.15838623046875,0.5969362854957581,0.1259926408529281,0.117120437324047,293.4459533691406,297.1499938964844,293.1499938964844,0.077499471604824,-1968.837890625,304.1785888671875,0.600688099861145,0.1268438994884491,0.1254226118326187,293.2195739746094,297.1499938964844,293.1499938964844,0.3297887146472931,-4605.68603515625,304.1600952148437,0.8809613585472107,0.4172079861164093,0.2938177287578583,293.2421264648437,297.1499938964844,293.1499938964844,0.3922058641910553,-7144.9072265625,304.16217041015625,0.9248390197753906,0.4787649810314178,0.4557329714298248,293.26922607421875,297.1499938964844,293.1499938964844,0.0119028519839048,-3394.459228515625,302.81597900390625,0.4079206585884094,0.050000000745058,0.2417296022176742,291.1918334960937,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,293.3546142578125,291.1932067871094,1.0,0.3541263937950134,0.8608803749084473,0.8608803749084473,1.0,1.0,-1.4808127880096436,0.645344614982605,0.8354681134223938,0.296715497970581,0.0,0.0,0.6725058555603027,104.43187713623048,109.0,25.41349220275879,-17418.533203125,447.4274597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9223327636719,309.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,23571.693359375,22320.0,0.0,0.0,0.3982875645160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073817729949952,0.9606294631958008,-0.0532476976513862,0.0,0.0004042112559545,0.0,0.0,122.15465545654295,0.0,0.0,0.0,0.5503005385398865,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748922228813171,-1824.4542236328125,304.1579895019531,0.5933588743209839,0.1250247955322265,0.1163023710250854,293.4452209472656,297.1499938964844,293.1499938964844,0.0748300477862358,-1917.8277587890625,304.17822265625,0.592603862285614,0.1232388839125633,0.1220642253756523,293.2196044921875,297.1499938964844,293.1499938964844,0.3292881846427917,-4600.611328125,304.1591491699219,0.8777278065681458,0.4163202941417694,0.293246179819107,293.24188232421875,297.1499938964844,293.1499938964844,0.3914981186389923,-7135.41259765625,304.1612243652344,0.92087984085083,0.4776492714881897,0.4547434747219085,293.2699890136719,297.1499938964844,293.1499938964844,0.0118886930868029,-3394.960693359375,302.792236328125,0.4065755903720855,0.050000000745058,0.242029920220375,291.1819763183594,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1789855957031,1.0,0.3548794984817505,0.8605674505233765,0.8605674505233765,1.0,1.0,-1.474285364151001,0.6422760486602783,0.8320092558860779,0.2950558066368103,0.0,0.0,0.6711300611495972,105.91877746582033,112.0,-8.513538360595703,-17236.39453125,447.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9493713378906,309.28228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,22687.603515625,22320.0,0.0,0.0,0.3964483141899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8825550675392151,0.9345779418945312,-0.0520228669047355,0.0,0.0004023446235805,0.0,0.0,113.1859893798828,0.0,0.0,0.0,0.5511909127235413,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734555721282959,-1798.27587890625,304.1577453613281,0.5863103866577148,0.1231468543410301,0.1147187128663063,293.4435729980469,297.1499938964844,293.1499938964844,0.0692543983459472,-1812.02197265625,304.1781311035156,0.5757822394371033,0.1160939037799835,0.1154140383005142,293.2196044921875,297.1499938964844,293.1499938964844,0.3273980617523193,-4579.6181640625,304.1593322753906,0.8714885711669922,0.4145556688308716,0.2921147346496582,293.24127197265625,297.1499938964844,293.1499938964844,0.3890473246574402,-7099.9677734375,304.1616516113281,0.9133159518241882,0.475444346666336,0.4527959525585174,293.2714538574219,297.1499938964844,293.1499938964844,0.0118319895118474,-3387.755126953125,302.7474670410156,0.4039799571037292,0.050000000745058,0.2426292151212692,291.1891174316406,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1910400390625,1.0,0.356396347284317,0.8599416613578796,0.8599416613578796,1.0,1.0,-1.4614238739013672,0.6362336874008179,0.8251901865005493,0.2917916476726532,0.0,0.0,0.6661228537559509,108.89070892333984,115.0,16.008991241455078,-17088.875,447.9231567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0092468261719,309.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,22485.216796875,22320.0,0.0,0.0,0.3925290107727051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870384931564331,0.9219432473182678,-0.0515583232045173,0.0,0.0003983670612797,0.0,0.0,109.40512084960938,0.0,0.0,0.0,0.5452256798744202,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734555721282959,-1798.27587890625,304.1577453613281,0.5863103866577148,0.1231468543410301,0.1147187128663063,293.4435729980469,297.1499938964844,293.1499938964844,0.0692543983459472,-1812.02197265625,304.1781311035156,0.5757822394371033,0.1160939037799835,0.1154140383005142,293.2196044921875,297.1499938964844,293.1499938964844,0.3273980617523193,-4579.6181640625,304.1593322753906,0.8714885711669922,0.4145556688308716,0.2921147346496582,293.24127197265625,297.1499938964844,293.1499938964844,0.3890473246574402,-7099.9677734375,304.1616516113281,0.9133159518241882,0.475444346666336,0.4527959525585174,293.2714538574219,297.1499938964844,293.1499938964844,0.0118319895118474,-3387.755126953125,302.7474670410156,0.4039799571037292,0.050000000745058,0.2426292151212692,291.1891174316406,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1910400390625,1.0,0.356396347284317,0.8599416613578796,0.8599416613578796,1.0,1.0,-1.4614238739013672,0.6362336874008179,0.8251901865005493,0.2917916476726532,0.0,0.0,0.6661228537559509,108.89070892333984,115.0,16.008991241455078,-17088.875,447.9231567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0092468261719,309.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,22485.216796875,22320.0,0.0,0.0,0.3925290107727051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870384931564331,0.9219432473182678,-0.0515583232045173,0.0,0.0003983670612797,0.0,0.0,109.40512084960938,0.0,0.0,0.0,0.5452256798744202,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0720241889357566,-1772.2147216796875,304.15753173828125,0.5794098973274231,0.1213430538773536,0.1132018566131591,293.4417419433594,297.1499938964844,293.1499938964844,0.0635912790894508,-1706.596923828125,304.1781921386719,0.5582931637763977,0.1090255752205848,0.108836755156517,293.2196655273437,297.1499938964844,293.1499938964844,0.3252937495708465,-4556.125,304.1596984863281,0.8655081987380981,0.412781685590744,0.2909777462482452,293.24072265625,297.1499938964844,293.1499938964844,0.3863531649112701,-7060.86962890625,304.1622314453125,0.9062880873680116,0.473244696855545,0.4508556425571441,293.2728881835937,297.1499938964844,293.1499938964844,0.0117662250995635,-3378.29541015625,302.7034912109375,0.4014739096164703,0.050000000745058,0.2432285100221634,291.2060852050781,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.3536682128906,291.20703125,1.0,0.3579244017601013,0.8593158721923828,0.8593158721923828,1.0,1.0,-1.4487321376800537,0.630276083946228,0.8184561133384705,0.2885787785053253,0.0,0.0,0.6573775410652161,111.86791229248048,118.0,18.58724594116211,-16895.6015625,448.33392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06854248046875,309.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,22530.791015625,21240.0,0.0,0.0,0.3883826434612274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504443168640137,0.9014727473258972,-0.051028411835432,0.0,0.0003941590257454,0.0,0.0,104.13511657714844,0.0,0.0,0.0,0.5216501951217651,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0720241889357566,-1772.2147216796875,304.15753173828125,0.5794098973274231,0.1213430538773536,0.1132018566131591,293.4417419433594,297.1499938964844,293.1499938964844,0.0635912790894508,-1706.596923828125,304.1781921386719,0.5582931637763977,0.1090255752205848,0.108836755156517,293.2196655273437,297.1499938964844,293.1499938964844,0.3252937495708465,-4556.125,304.1596984863281,0.8655081987380981,0.412781685590744,0.2909777462482452,293.24072265625,297.1499938964844,293.1499938964844,0.3863531649112701,-7060.86962890625,304.1622314453125,0.9062880873680116,0.473244696855545,0.4508556425571441,293.2728881835937,297.1499938964844,293.1499938964844,0.0117662250995635,-3378.29541015625,302.7034912109375,0.4014739096164703,0.050000000745058,0.2432285100221634,291.2060852050781,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.3536682128906,291.20703125,1.0,0.3579244017601013,0.8593158721923828,0.8593158721923828,1.0,1.0,-1.4487321376800537,0.630276083946228,0.8184561133384705,0.2885787785053253,0.0,0.0,0.6573775410652161,111.86791229248048,118.0,18.58724594116211,-16895.6015625,448.33392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06854248046875,309.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,22530.791015625,21240.0,0.0,0.0,0.3883826434612274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504443168640137,0.9014727473258972,-0.051028411835432,0.0,0.0003941590257454,0.0,0.0,104.13511657714844,0.0,0.0,0.0,0.5216501951217651,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708970949053764,-1752.27685546875,304.15692138671875,0.5726927518844604,0.1196154430508613,0.1117526218295097,293.4397277832031,297.1499938964844,293.1499938964844,0.0581029802560806,-1607.221923828125,304.1779479980469,0.5405759811401367,0.1020411700010299,0.1023354604840278,293.2196350097656,297.1499938964844,293.1499938964844,0.3242528140544891,-4545.287109375,304.15826416015625,0.8597968816757202,0.4110262989997864,0.2898484170436859,293.24005126953125,297.1499938964844,293.1499938964844,0.3849247694015503,-7041.3828125,304.1605834960937,0.8998967409133911,0.471081018447876,0.4489409923553467,293.2742004394531,297.1499938964844,293.1499938964844,0.0117358639836311,-3378.47021484375,302.6549987792969,0.3990291953086853,0.050000000745058,0.2438267171382904,291.1852111816406,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531494140625,291.1861877441406,1.0,0.3594630062580108,0.8587223291397095,0.8587223291397095,1.0,1.0,-1.4362516403198242,0.6244245767593384,0.8118270635604858,0.2854300737380981,0.0,0.0,0.6541722416877747,114.84537506103516,121.0,-6.066229343414307,-16644.86328125,448.8117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1604919433594,309.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,21435.91015625,21240.0,0.0,0.0,0.3836059868335724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8186902403831482,0.868163526058197,-0.0494732670485973,0.0,0.0003893112880177,0.0,0.0,93.94710540771484,0.0,0.0,0.0,0.5190123319625854,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708970949053764,-1752.27685546875,304.15692138671875,0.5726927518844604,0.1196154430508613,0.1117526218295097,293.4397277832031,297.1499938964844,293.1499938964844,0.0581029802560806,-1607.221923828125,304.1779479980469,0.5405759811401367,0.1020411700010299,0.1023354604840278,293.2196350097656,297.1499938964844,293.1499938964844,0.3242528140544891,-4545.287109375,304.15826416015625,0.8597968816757202,0.4110262989997864,0.2898484170436859,293.24005126953125,297.1499938964844,293.1499938964844,0.3849247694015503,-7041.3828125,304.1605834960937,0.8998967409133911,0.471081018447876,0.4489409923553467,293.2742004394531,297.1499938964844,293.1499938964844,0.0117358639836311,-3378.47021484375,302.6549987792969,0.3990291953086853,0.050000000745058,0.2438267171382904,291.1852111816406,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531494140625,291.1861877441406,1.0,0.3594630062580108,0.8587223291397095,0.8587223291397095,1.0,1.0,-1.4362516403198242,0.6244245767593384,0.8118270635604858,0.2854300737380981,0.0,0.0,0.6541722416877747,114.84537506103516,121.0,-6.066229343414307,-16644.86328125,448.8117065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1604919433594,309.3016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,21435.91015625,21240.0,0.0,0.0,0.3836059868335724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8186902403831482,0.868163526058197,-0.0494732670485973,0.0,0.0003893112880177,0.0,0.0,93.94710540771484,0.0,0.0,0.0,0.5190123319625854,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695691406726837,-1728.2607421875,304.1568298339844,0.5661844611167908,0.1179615184664726,0.1103701964020729,293.4375305175781,297.1499938964844,293.1499938964844,0.0523277558386325,-1504.4652099609375,304.1782531738281,0.5232146978378296,0.0951498672366142,0.0959192216396331,293.2196044921875,297.1499938964844,293.1499938964844,0.322164237499237,-4521.798828125,304.1589660644531,0.8543394804000854,0.4092668294906616,0.2887229025363922,293.2394104003906,297.1499938964844,293.1499938964844,0.3822772800922394,-7002.705078125,304.1614685058594,0.8937981128692627,0.4689271748065948,0.4470462501049042,293.27545166015625,297.1499938964844,293.1499938964844,0.0116689270362257,-3368.537353515625,302.61065673828125,0.3966166973114013,0.050000000745058,0.244423508644104,291.20263671875,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2035827636719,1.0,0.3610138297080993,0.8581287860870361,0.8581287860870361,1.0,1.0,-1.4239803552627563,0.6186753511428833,0.805305004119873,0.2823440730571747,0.0,0.0,0.6459528207778931,117.8209991455078,124.0,13.164422035217283,-16474.630859375,449.3488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23272705078125,309.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,21431.5703125,21240.0,0.0,0.0,0.378691166639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019206523895264,0.8509312272071838,-0.0490106083452701,0.0,0.0003843233862426,0.0,0.0,89.88612365722656,0.0,0.0,0.0,0.5116484761238098,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695691406726837,-1728.2607421875,304.1568298339844,0.5661844611167908,0.1179615184664726,0.1103701964020729,293.4375305175781,297.1499938964844,293.1499938964844,0.0523277558386325,-1504.4652099609375,304.1782531738281,0.5232146978378296,0.0951498672366142,0.0959192216396331,293.2196044921875,297.1499938964844,293.1499938964844,0.322164237499237,-4521.798828125,304.1589660644531,0.8543394804000854,0.4092668294906616,0.2887229025363922,293.2394104003906,297.1499938964844,293.1499938964844,0.3822772800922394,-7002.705078125,304.1614685058594,0.8937981128692627,0.4689271748065948,0.4470462501049042,293.27545166015625,297.1499938964844,293.1499938964844,0.0116689270362257,-3368.537353515625,302.61065673828125,0.3966166973114013,0.050000000745058,0.244423508644104,291.20263671875,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2035827636719,1.0,0.3610138297080993,0.8581287860870361,0.8581287860870361,1.0,1.0,-1.4239803552627563,0.6186753511428833,0.805305004119873,0.2823440730571747,0.0,0.0,0.6459528207778931,117.8209991455078,124.0,13.164422035217283,-16474.630859375,449.3488159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23272705078125,309.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,21431.5703125,21240.0,0.0,0.0,0.378691166639328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019206523895264,0.8509312272071838,-0.0490106083452701,0.0,0.0003843233862426,0.0,0.0,89.88612365722656,0.0,0.0,0.0,0.5116484761238098,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689516738057136,-1717.1893310546875,304.1567077636719,0.5630078315734863,0.1171507239341735,0.1097009405493736,293.43634033203125,297.1499938964844,293.1499938964844,0.0494547523558139,-1454.22216796875,304.1783447265625,0.5148544311523438,0.0917427763342857,0.0927463471889495,293.2196044921875,297.1499938964844,293.1499938964844,0.3212350606918335,-4511.4541015625,304.1590270996094,0.8516960144042969,0.4083859920501709,0.2881578207015991,293.2391052246094,297.1499938964844,293.1499938964844,0.3810926079750061,-6985.57080078125,304.1615295410156,0.8908227682113647,0.4678535759449005,0.4460997581481933,293.27606201171875,297.1499938964844,293.1499938964844,0.0116388732567429,-3364.568603515625,302.58795166015625,0.3954126834869385,0.050000000745058,0.2447215765714645,291.2071838378906,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.35107421875,291.207763671875,1.0,0.3617936372756958,0.8578320145606995,0.8578320145606995,1.0,1.0,-1.4179112911224363,0.6158334016799927,0.8020778298377991,0.2808215916156769,0.0,0.0,0.6416674256324768,119.30902862548828,124.0,11.9823579788208,-16377.140625,449.635009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2645568847656,309.3229064941406,278.1499938964844,0.0,18000.0,313.1499938964844,21440.54296875,20160.0,0.0,0.0,0.3761739730834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918850183486938,0.8406286239624023,-0.0487435981631279,0.0,0.0003817687393166,0.0,0.0,87.54100036621094,0.0,0.0,0.0,0.4924198091030121,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684743896126747,-1708.9715576171875,304.1563415527344,0.5598292350769043,0.1163141876459121,0.1090205237269401,293.43505859375,297.1499938964844,293.1499938964844,0.0467048436403274,-1406.8753662109375,304.1781921386719,0.5067696571350098,0.0883628949522972,0.0895978733897209,293.2195739746094,297.1499938964844,293.1499938964844,0.3209417760372162,-4508.76806640625,304.15789794921875,0.8491069078445435,0.4075103104114532,0.2875940799713135,293.2388000488281,297.1499938964844,293.1499938964844,0.3806591033935547,-6980.2197265625,304.1601867675781,0.887896716594696,0.4667891561985016,0.4451582431793213,293.2766418457031,297.1499938964844,293.1499938964844,0.0116288140416145,-3366.373779296875,302.56256103515625,0.3942041099071502,0.050000000745058,0.245019793510437,291.1908264160156,291.1499938964844,262.0659484863281,261.1708374023437,279.7691345214844,293.3484802246094,291.1861877441406,1.0,0.3625757098197937,0.8575549125671387,0.8575549125671387,1.0,1.0,-1.4118658304214478,0.6130049228668213,0.7988609075546265,0.2793092131614685,0.0,0.0,0.6403254866600037,120.79879760742188,112.0,-26.23949432373047,-16189.134765625,449.9253540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.308837890625,309.2663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,20535.220703125,20160.0,0.0,0.0,0.3734598755836487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7671747207641602,0.8146672248840332,-0.0474925003945827,0.0,0.0003790142945945,0.0,0.0,80.3262939453125,0.0,0.0,0.0,0.4932755827903747,4.0,0.0,1.0
382620,293.232177734375,297.1499938964844,293.1499938964844,0.0670945197343826,-1684.4095458984375,304.15655517578125,0.5583379864692688,0.1146762371063232,0.1074689924716949,293.4321594238281,297.1499938964844,293.1499938964844,0.0408500917255878,-1306.404052734375,304.1785583496094,0.4948356449604034,0.0817271471023559,0.0832100883126258,293.21929931640625,297.1499938964844,293.1499938964844,0.3191494643688202,-4488.72216796875,304.1583557128906,0.8500799536705017,0.4058034718036651,0.286350667476654,293.2379455566406,297.1499938964844,293.1499938964844,0.3784123957157135,-6947.54541015625,304.1606750488281,0.8889078497886658,0.4647131264209747,0.4431284368038177,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125617012381,-3348.19189453125,302.5161437988281,0.3954783082008362,0.050000000745058,0.2447061389684677,291.1898803710937,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3434143066406,291.1918334960937,1.0,0.3590118885040283,0.8570007085800171,0.8570007085800171,1.0,1.0,-1.3980305194854736,0.6065420508384705,0.7914884090423584,0.2758648991584778,0.0,0.0,0.6359763145446777,118.89295959472656,100.0,7.366892337799072,-16047.025390625,437.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3797302246094,309.31329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20304.021484375,20160.0,0.0,0.0,0.3679599463939667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568870186805725,0.8039513826370239,-0.0470643751323223,0.0,0.0003734325582627,0.0,0.0,77.68829345703125,0.0,0.0,0.0,0.4881253838539123,4.0,0.0,1.0
382680,293.232177734375,297.1499938964844,293.1499938964844,0.0670945197343826,-1684.4095458984375,304.15655517578125,0.5583379864692688,0.1146762371063232,0.1074689924716949,293.4321594238281,297.1499938964844,293.1499938964844,0.0408500917255878,-1306.404052734375,304.1785583496094,0.4948356449604034,0.0817271471023559,0.0832100883126258,293.21929931640625,297.1499938964844,293.1499938964844,0.3191494643688202,-4488.72216796875,304.1583557128906,0.8500799536705017,0.4058034718036651,0.286350667476654,293.2379455566406,297.1499938964844,293.1499938964844,0.3784123957157135,-6947.54541015625,304.1606750488281,0.8889078497886658,0.4647131264209747,0.4431284368038177,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125617012381,-3348.19189453125,302.5161437988281,0.3954783082008362,0.050000000745058,0.2447061389684677,291.1898803710937,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3434143066406,291.1918334960937,1.0,0.3590118885040283,0.8570007085800171,0.8570007085800171,1.0,1.0,-1.3980305194854736,0.6065420508384705,0.7914884090423584,0.2758648991584778,0.0,0.0,0.6359763145446777,118.89295959472656,100.0,7.366892337799072,-16047.025390625,437.894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3797302246094,309.31329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20304.021484375,20160.0,0.0,0.0,0.3679599463939667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568870186805725,0.8039513826370239,-0.0470643751323223,0.0,0.0003734325582627,0.0,0.0,77.68829345703125,0.0,0.0,0.0,0.4881253838539123,4.0,0.0,1.0
382740,293.229248046875,297.1499938964844,293.1499938964844,0.0656134486198425,-1658.04052734375,304.1568298339844,0.5607368350028992,0.1131869181990623,0.10590161383152,293.4285888671875,297.1499938964844,293.1499938964844,0.0349971204996109,-1205.6358642578125,304.17877197265625,0.485333651304245,0.0753040835261344,0.076875627040863,293.21875,297.1499938964844,293.1499938964844,0.3169248402118683,-4463.6279296875,304.15924072265625,0.8557451367378235,0.4041560292243957,0.2850455939769745,293.23687744140625,297.1499938964844,293.1499938964844,0.375669002532959,-6907.32275390625,304.1616516113281,0.8951147198677063,0.4626976549625397,0.4410174190998077,293.27813720703125,297.1499938964844,293.1499938964844,0.0113394884392619,-3317.9072265625,302.4726257324219,0.3993825912475586,0.050000000745058,0.2437418550252914,291.20477294921875,291.1499938964844,262.22174072265625,261.30279541015625,279.8516540527344,293.338134765625,291.2055358886719,1.0,0.3523135781288147,0.8564465641975403,0.8564465641975403,1.0,1.0,-1.383286714553833,0.5996683835983276,0.7836183905601501,0.2722001671791076,0.0,0.0,0.6275162696838379,113.5014190673828,88.0,13.60231590270996,-15835.466796875,417.3622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42681884765625,309.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,20341.611328125,19080.0,0.0,0.0,0.3624721765518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738897979259491,0.7855085134506226,-0.0466105379164218,0.0,0.0003678631910588,0.0,0.0,73.96673583984375,0.0,0.0,0.0,0.4656780660152435,4.0,0.0,1.0
