time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.229248046875,297.1499938964844,293.1499938964844,0.0656134486198425,-1658.04052734375,304.1568298339844,0.5607368350028992,0.1131869181990623,0.10590161383152,293.4285888671875,297.1499938964844,293.1499938964844,0.0349971204996109,-1205.6358642578125,304.17877197265625,0.485333651304245,0.0753040835261344,0.076875627040863,293.21875,297.1499938964844,293.1499938964844,0.3169248402118683,-4463.6279296875,304.15924072265625,0.8557451367378235,0.4041560292243957,0.2850455939769745,293.23687744140625,297.1499938964844,293.1499938964844,0.375669002532959,-6907.32275390625,304.1616516113281,0.8951147198677063,0.4626976549625397,0.4410174190998077,293.27813720703125,297.1499938964844,293.1499938964844,0.0113394884392619,-3317.9072265625,302.4726257324219,0.3993825912475586,0.050000000745058,0.2437418550252914,291.20477294921875,291.1499938964844,262.22174072265625,261.30279541015625,279.8516540527344,293.338134765625,291.2055358886719,1.0,0.3523135781288147,0.8564465641975403,0.8564465641975403,1.0,1.0,-1.383286714553833,0.5996683835983276,0.7836183905601501,0.2722001671791076,0.0,0.0,0.6275162696838379,113.5014190673828,88.0,13.60231590270996,-15835.466796875,417.3622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42681884765625,309.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,20341.611328125,19080.0,0.0,0.0,0.3624721765518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738897979259491,0.7855085134506226,-0.0466105379164218,0.0,0.0003678631910588,0.0,0.0,73.96673583984375,0.0,0.0,0.0,0.4656780660152435,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0644432306289672,-1637.8544921875,304.1565246582031,0.5661600232124329,0.1118611171841621,0.1044010818004608,293.4242858886719,297.1499938964844,293.1499938964844,0.0296246018260717,-1110.6416015625,304.1781311035156,0.4766640365123749,0.0691189244389534,0.0706758350133895,293.2178649902344,297.1499938964844,293.1499938964844,0.3158011436462402,-4451.7744140625,304.1580810546875,0.8651107549667358,0.4025923013687134,0.2837329804897308,293.2355041503906,297.1499938964844,293.1499938964844,0.3742289841175079,-6887.498046875,304.16021728515625,0.9053073525428772,0.4607733190059662,0.4389012157917022,293.2781982421875,297.1499938964844,293.1499938964844,0.0111801698803901,-3293.169921875,302.4248352050781,0.405059665441513,0.050000000745058,0.2423808872699737,291.17828369140625,291.1499938964844,262.2997131347656,261.368896484375,279.89312744140625,293.3326110839844,291.1791687011719,1.0,0.3434695303440094,0.8559437990188599,0.8559437990188599,1.0,1.0,-1.368293285369873,0.5926903486251831,0.7756029963493347,0.2684932351112366,0.0,0.0,0.6255861520767212,105.99153900146484,76.0,-11.407774925231934,-15560.388671875,392.1455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49566650390625,309.26434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,19239.83984375,19080.0,0.0,0.0,0.3565362989902496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109116315841675,0.756039559841156,-0.0451279431581497,0.0,0.0003618390182964,0.0,0.0,66.54814147949219,0.0,0.0,0.0,0.4645287096500397,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0644432306289672,-1637.8544921875,304.1565246582031,0.5661600232124329,0.1118611171841621,0.1044010818004608,293.4242858886719,297.1499938964844,293.1499938964844,0.0296246018260717,-1110.6416015625,304.1781311035156,0.4766640365123749,0.0691189244389534,0.0706758350133895,293.2178649902344,297.1499938964844,293.1499938964844,0.3158011436462402,-4451.7744140625,304.1580810546875,0.8651107549667358,0.4025923013687134,0.2837329804897308,293.2355041503906,297.1499938964844,293.1499938964844,0.3742289841175079,-6887.498046875,304.16021728515625,0.9053073525428772,0.4607733190059662,0.4389012157917022,293.2781982421875,297.1499938964844,293.1499938964844,0.0111801698803901,-3293.169921875,302.4248352050781,0.405059665441513,0.050000000745058,0.2423808872699737,291.17828369140625,291.1499938964844,262.2997131347656,261.368896484375,279.89312744140625,293.3326110839844,291.1791687011719,1.0,0.3434695303440094,0.8559437990188599,0.8559437990188599,1.0,1.0,-1.368293285369873,0.5926903486251831,0.7756029963493347,0.2684932351112366,0.0,0.0,0.6255861520767212,105.99153900146484,76.0,-11.407774925231934,-15560.388671875,392.1455993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49566650390625,309.26434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,19239.83984375,19080.0,0.0,0.0,0.3565362989902496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7109116315841675,0.756039559841156,-0.0451279431581497,0.0,0.0003618390182964,0.0,0.0,66.54814147949219,0.0,0.0,0.0,0.4645287096500397,4.0,0.0,1.0
382980,293.22216796875,297.1499938964844,293.1499938964844,0.0630581080913543,-1613.38427734375,304.1566467285156,0.5742725729942322,0.1106899753212928,0.1029920279979705,293.4190979003906,297.1499938964844,293.1499938964844,0.0245857965201139,-1014.7791748046876,304.1770935058594,0.4679566919803619,0.0632185041904449,0.064677782356739,293.21685791015625,297.1499938964844,293.1499938964844,0.3134553432464599,-4425.12939453125,304.1592712402344,0.8779770135879517,0.4010772407054901,0.2824248075485229,293.2340393066406,297.1499938964844,293.1499938964844,0.3713594079017639,-6845.1123046875,304.1615600585937,0.9202290773391724,0.4589037299156189,0.4367980062961578,293.2778015136719,297.1499938964844,293.1499938964844,0.0109703065827488,-3254.0078125,302.3842468261719,0.4125050008296966,0.050000000745058,0.2407710403203964,291.1972351074219,291.1499938964844,262.3777160644531,261.4350891113281,279.9345397949219,293.326904296875,291.19830322265625,1.0,0.3331062197685241,0.8554410338401794,0.8554410338401794,1.0,1.0,-1.3533741235733032,0.5857510566711426,0.7676230669021606,0.2648313641548157,0.0,0.0,0.6179993748664856,97.15776824951172,64.0,13.033841133117676,-15370.7744140625,364.40423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53253173828125,309.2665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,19233.76953125,19080.0,0.0,0.0,0.350702553987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974673271179199,0.7422400116920471,-0.0447727218270301,0.0,0.0003559185133781,0.0,0.0,63.9931755065918,0.0,0.0,0.0,0.4587695598602295,4.0,0.0,1.0
383040,293.22216796875,297.1499938964844,293.1499938964844,0.0630581080913543,-1613.38427734375,304.1566467285156,0.5742725729942322,0.1106899753212928,0.1029920279979705,293.4190979003906,297.1499938964844,293.1499938964844,0.0245857965201139,-1014.7791748046876,304.1770935058594,0.4679566919803619,0.0632185041904449,0.064677782356739,293.21685791015625,297.1499938964844,293.1499938964844,0.3134553432464599,-4425.12939453125,304.1592712402344,0.8779770135879517,0.4010772407054901,0.2824248075485229,293.2340393066406,297.1499938964844,293.1499938964844,0.3713594079017639,-6845.1123046875,304.1615600585937,0.9202290773391724,0.4589037299156189,0.4367980062961578,293.2778015136719,297.1499938964844,293.1499938964844,0.0109703065827488,-3254.0078125,302.3842468261719,0.4125050008296966,0.050000000745058,0.2407710403203964,291.1972351074219,291.1499938964844,262.3777160644531,261.4350891113281,279.9345397949219,293.326904296875,291.19830322265625,1.0,0.3331062197685241,0.8554410338401794,0.8554410338401794,1.0,1.0,-1.3533741235733032,0.5857510566711426,0.7676230669021606,0.2648313641548157,0.0,0.0,0.6179993748664856,97.15776824951172,64.0,13.033841133117676,-15370.7744140625,364.40423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53253173828125,309.2665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,19233.76953125,19080.0,0.0,0.0,0.350702553987503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6974673271179199,0.7422400116920471,-0.0447727218270301,0.0,0.0003559185133781,0.0,0.0,63.9931755065918,0.0,0.0,0.0,0.4587695598602295,4.0,0.0,1.0
383100,293.22021484375,297.1499938964844,293.1499938964844,0.0624301768839359,-1602.404296875,304.1565856933594,0.5792984366416931,0.1101599559187889,0.1023258492350578,293.4161682128906,297.1499938964844,293.1499938964844,0.022358713671565,-968.8624877929688,304.1762084960937,0.4634935855865478,0.0603815913200378,0.061776790767908,293.2163391113281,297.1499938964844,293.1499938964844,0.3124179244041443,-4413.4755859375,304.15948486328125,0.8857526779174805,0.4003352522850036,0.2817709147930145,293.2333068847656,297.1499938964844,293.1499938964844,0.3700843453407287,-6826.48974609375,304.1617736816406,0.9295039772987366,0.4579863250255584,0.4357481300830841,293.2774963378906,297.1499938964844,293.1499938964844,0.010867889970541,-3235.075439453125,302.3637084960937,0.4170728921890259,0.050000000745058,0.2399048805236816,291.2018127441406,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.2023620605469,1.0,0.3274807929992676,0.8551896214485168,0.8551896214485168,1.0,1.0,-1.346006989479065,0.5823243260383606,0.7636827230453491,0.2630372941493988,0.0,0.0,0.614072859287262,92.41688537597656,64.0,11.801037788391112,-15260.7021484375,350.0415954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5445251464844,309.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,19242.50390625,18000.0,0.0,0.0,0.3478051722049713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889766454696655,0.7335358262062073,-0.0445591621100902,0.0,0.0003529780369717,0.0,0.0,62.438270568847656,0.0,0.0,0.0,0.4403342604637146,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0619764737784862,-1594.8243408203125,304.1561889648437,0.5849670767784119,0.1096625104546547,0.1016854643821716,293.4131774902344,297.1499938964844,293.1499938964844,0.0203694831579923,-925.5673217773438,304.1750793457031,0.4591288864612579,0.0575986616313457,0.0589293166995048,293.2157592773437,297.1499938964844,293.1499938964844,0.3120405972003937,-4409.82763671875,304.1584167480469,0.8944723606109619,0.3996078968048095,0.2811211347579956,293.2325134277344,297.1499938964844,293.1499938964844,0.369586169719696,-6820.1435546875,304.1604919433594,0.9398032426834106,0.4570859372615814,0.4347054958343506,293.2770690917969,297.1499938964844,293.1499938964844,0.0107833370566368,-3221.706298828125,302.3403625488281,0.4223724901676178,0.050000000745058,0.2390103638172149,291.18438720703125,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.1788024902344,1.0,0.3216045498847961,0.8549725413322449,0.8549725413322449,1.0,1.0,-1.3387147188186646,0.5789338946342468,0.7597808241844177,0.2612751126289367,0.0,0.0,0.6132447719573975,87.52676391601562,52.0,-30.212797164916992,-15051.9814453125,335.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5694274902344,309.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18340.123046875,18000.0,0.0,0.0,0.344744324684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6663389801979065,0.7096791863441467,-0.0433402061462402,0.0,0.0003498716687317,0.0,0.0,57.008731842041016,0.0,0.0,0.0,0.4419312477111816,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0608587712049484,-1575.4876708984375,304.1560363769531,0.5981879830360413,0.1087101027369499,0.1004492118954658,293.407470703125,297.1499938964844,293.1499938964844,0.0167468823492527,-837.201904296875,304.1727600097656,0.4513958692550659,0.0520879328250885,0.0533107072114944,293.2146301269531,297.1499938964844,293.1499938964844,0.3102683424949646,-4389.96875,304.15869140625,0.9157488346099854,0.3981724977493286,0.2798359394073486,293.23095703125,297.1499938964844,293.1499938964844,0.3674049079418182,-6788.33154296875,304.1607666015625,0.9626353979110718,0.4553131759166717,0.4326480627059936,293.2760314941406,297.1499938964844,293.1499938964844,0.0105888601392507,-3185.635986328125,302.2987670898437,0.4358417689800262,0.050000000745058,0.2371636629104614,291.1802673339844,291.1499938964844,262.53369140625,261.56756591796875,280.0174560546875,293.315673828125,291.1823425292969,1.0,0.3091797530651092,0.8545383810997009,0.8545383810997009,1.0,1.0,-1.3242568969726562,0.5722084045410156,0.7520484924316406,0.2578206658363342,0.0,0.0,0.6105033159255981,77.44367218017578,40.0,5.7172136306762695,-14910.7578125,306.2767639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5976257324219,309.1977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.52734375,18000.0,0.0,0.0,0.3387108743190765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6598989367485046,0.7029034495353699,-0.0430045463144779,0.0,0.0003437484847381,0.0,0.0,55.5472526550293,0.0,0.0,0.0,0.4383804500102997,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0608587712049484,-1575.4876708984375,304.1560363769531,0.5981879830360413,0.1087101027369499,0.1004492118954658,293.407470703125,297.1499938964844,293.1499938964844,0.0167468823492527,-837.201904296875,304.1727600097656,0.4513958692550659,0.0520879328250885,0.0533107072114944,293.2146301269531,297.1499938964844,293.1499938964844,0.3102683424949646,-4389.96875,304.15869140625,0.9157488346099854,0.3981724977493286,0.2798359394073486,293.23095703125,297.1499938964844,293.1499938964844,0.3674049079418182,-6788.33154296875,304.1607666015625,0.9626353979110718,0.4553131759166717,0.4326480627059936,293.2760314941406,297.1499938964844,293.1499938964844,0.0105888601392507,-3185.635986328125,302.2987670898437,0.4358417689800262,0.050000000745058,0.2371636629104614,291.1802673339844,291.1499938964844,262.53369140625,261.56756591796875,280.0174560546875,293.315673828125,291.1823425292969,1.0,0.3091797530651092,0.8545383810997009,0.8545383810997009,1.0,1.0,-1.3242568969726562,0.5722084045410156,0.7520484924316406,0.2578206658363342,0.0,0.0,0.6105033159255981,77.44367218017578,40.0,5.7172136306762695,-14910.7578125,306.2767639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5976257324219,309.1977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.52734375,18000.0,0.0,0.0,0.3387108743190765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6598989367485046,0.7029034495353699,-0.0430045463144779,0.0,0.0003437484847381,0.0,0.0,55.5472526550293,0.0,0.0,0.0,0.4383804500102997,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596928894519805,-1555.25537109375,304.15594482421875,0.6143187284469604,0.1078255847096443,0.0992498621344566,293.4027709960937,297.1499938964844,293.1499938964844,0.0141238756477832,-767.2536010742188,304.1221008300781,0.4551136195659637,0.050000000745058,0.0496269837021827,293.2136535644531,297.1499938964844,293.1499938964844,0.3081310391426086,-4365.798828125,304.1593017578125,0.9449579119682312,0.3967306911945343,0.2785344421863556,293.2295837402344,297.1499938964844,293.1499938964844,0.3648000657558441,-6750.02001953125,304.1614990234375,0.9871867895126344,0.453538030385971,0.4305736124515533,293.2748718261719,297.1499938964844,293.1499938964844,0.0103817479684948,-3145.328369140625,302.26031494140625,0.4549222886562347,0.050000000745058,0.2352359890937805,291.1929626464844,291.1499938964844,262.611572265625,261.63385009765625,280.0584716796875,293.3113708496094,291.1929931640625,1.0,0.2959959506988525,0.854104220867157,0.854104220867157,1.0,1.0,-1.3120262622833252,0.566511869430542,0.7455143928527832,0.2549299895763397,0.0,0.0,0.6036820411682129,66.9659423828125,28.0,7.806010723114014,-14715.736328125,277.6542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5926818847656,309.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.708984375,18000.0,0.0,0.0,0.332973301410675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463853120803833,0.6890662312507629,-0.042680874466896,0.0,0.0003379255649633,0.0,0.0,53.340476989746094,0.0,0.0,0.0,0.432997316122055,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596928894519805,-1555.25537109375,304.15594482421875,0.6143187284469604,0.1078255847096443,0.0992498621344566,293.4027709960937,297.1499938964844,293.1499938964844,0.0141238756477832,-767.2536010742188,304.1221008300781,0.4551136195659637,0.050000000745058,0.0496269837021827,293.2136535644531,297.1499938964844,293.1499938964844,0.3081310391426086,-4365.798828125,304.1593017578125,0.9449579119682312,0.3967306911945343,0.2785344421863556,293.2295837402344,297.1499938964844,293.1499938964844,0.3648000657558441,-6750.02001953125,304.1614990234375,0.9871867895126344,0.453538030385971,0.4305736124515533,293.2748718261719,297.1499938964844,293.1499938964844,0.0103817479684948,-3145.328369140625,302.26031494140625,0.4549222886562347,0.050000000745058,0.2352359890937805,291.1929626464844,291.1499938964844,262.611572265625,261.63385009765625,280.0584716796875,293.3113708496094,291.1929931640625,1.0,0.2959959506988525,0.854104220867157,0.854104220867157,1.0,1.0,-1.3120262622833252,0.566511869430542,0.7455143928527832,0.2549299895763397,0.0,0.0,0.6036820411682129,66.9659423828125,28.0,7.806010723114014,-14715.736328125,277.6542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5926818847656,309.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.708984375,18000.0,0.0,0.0,0.332973301410675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6463853120803833,0.6890662312507629,-0.042680874466896,0.0,0.0003379255649633,0.0,0.0,53.340476989746094,0.0,0.0,0.0,0.432997316122055,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.058674719184637,-1537.7515869140625,304.1556701660156,0.6302555203437805,0.1070010364055633,0.0981704071164131,293.4042358398437,297.1499938964844,293.1499938964844,0.0139871891587972,-762.3720092773438,304.0248718261719,0.4753730893135071,0.050000000745058,0.0492301136255264,293.2125244140625,297.1499938964844,293.1499938964844,0.3062609732151031,-4344.8076171875,304.15936279296875,0.973876416683197,0.3953498303890228,0.2772940397262573,293.2211608886719,297.1499938964844,293.1499938964844,0.3482212126255035,-6495.17578125,304.1875305175781,0.9990000128746032,0.4531730711460113,0.413566917181015,293.2734375,297.1499938964844,293.1499938964844,0.0102025298401713,-3110.51416015625,302.2215881347656,0.4753730595111847,0.050000000745058,0.2335264384746551,291.196044921875,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074645996094,291.19989013671875,1.0,0.2817781269550323,0.8536996841430664,0.8536996841430664,1.0,1.0,-1.286407232284546,0.5545755624771118,0.7318316698074341,0.2491180449724197,0.0,0.0,0.5976516604423523,57.45889663696289,31.0,23.209028244018555,-14442.42578125,246.5399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57183837890625,309.1309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18114.96875,18000.0,0.0,0.0,0.3274553418159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345283389091492,0.6769008636474609,-0.0423725061118602,0.0,0.000332325551426,0.0,0.0,51.40380859375,0.0,0.0,0.0,0.4282006025314331,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.058674719184637,-1537.7515869140625,304.1556701660156,0.6302555203437805,0.1070010364055633,0.0981704071164131,293.4042358398437,297.1499938964844,293.1499938964844,0.0139871891587972,-762.3720092773438,304.0248718261719,0.4753730893135071,0.050000000745058,0.0492301136255264,293.2125244140625,297.1499938964844,293.1499938964844,0.3062609732151031,-4344.8076171875,304.15936279296875,0.973876416683197,0.3953498303890228,0.2772940397262573,293.2211608886719,297.1499938964844,293.1499938964844,0.3482212126255035,-6495.17578125,304.1875305175781,0.9990000128746032,0.4531730711460113,0.413566917181015,293.2734375,297.1499938964844,293.1499938964844,0.0102025298401713,-3110.51416015625,302.2215881347656,0.4753730595111847,0.050000000745058,0.2335264384746551,291.196044921875,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074645996094,291.19989013671875,1.0,0.2817781269550323,0.8536996841430664,0.8536996841430664,1.0,1.0,-1.286407232284546,0.5545755624771118,0.7318316698074341,0.2491180449724197,0.0,0.0,0.5976516604423523,57.45889663696289,31.0,23.209028244018555,-14442.42578125,246.5399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57183837890625,309.1309509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18114.96875,18000.0,0.0,0.0,0.3274553418159485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345283389091492,0.6769008636474609,-0.0423725061118602,0.0,0.000332325551426,0.0,0.0,51.40380859375,0.0,0.0,0.0,0.4282006025314331,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572488345205783,-1512.771240234375,304.1561584472656,0.6394718289375305,0.1057283952832222,0.0969302132725715,293.4111633300781,297.1499938964844,293.1499938964844,0.0135343791916966,-749.8280639648438,303.915283203125,0.4856533706188202,0.050000000745058,0.0490303374826908,293.2118225097656,297.1499938964844,293.1499938964844,0.3033952116966247,-4311.73046875,304.16094970703125,0.9895283579826356,0.3939090371131897,0.2761704325675964,293.1797790527344,297.1499938964844,293.1499938964844,0.3232613801956177,-6114.45458984375,304.2156982421875,0.9990000128746032,0.4597232341766357,0.3899751603603363,293.271728515625,297.1499938964844,293.1499938964844,0.0100439488887786,-3075.7646484375,302.1909484863281,0.4856533706188202,0.050000000745058,0.2325788140296936,291.2445983886719,291.1499938964844,262.7669982910156,261.7663879394531,280.1620788574219,293.2943420410156,291.2465209960937,1.0,0.2716836333274841,0.853295087814331,0.853295087814331,1.0,1.0,-1.25377357006073,0.5394255518913269,0.7143479585647583,0.2417498081922531,0.0,0.0,0.5814553499221802,51.92400360107422,49.0,42.51943206787109,-14040.0419921875,222.5971069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956726074219,309.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18261.73828125,18000.0,0.0,0.0,0.3215020596981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088339686393738,0.6506824493408203,-0.0418484583497047,0.0,0.0003262837126385,0.0,0.0,47.641578674316406,0.0,0.0,0.0,0.4183610677719116,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572488345205783,-1512.771240234375,304.1561584472656,0.6394718289375305,0.1057283952832222,0.0969302132725715,293.4111633300781,297.1499938964844,293.1499938964844,0.0135343791916966,-749.8280639648438,303.915283203125,0.4856533706188202,0.050000000745058,0.0490303374826908,293.2118225097656,297.1499938964844,293.1499938964844,0.3033952116966247,-4311.73046875,304.16094970703125,0.9895283579826356,0.3939090371131897,0.2761704325675964,293.1797790527344,297.1499938964844,293.1499938964844,0.3232613801956177,-6114.45458984375,304.2156982421875,0.9990000128746032,0.4597232341766357,0.3899751603603363,293.271728515625,297.1499938964844,293.1499938964844,0.0100439488887786,-3075.7646484375,302.1909484863281,0.4856533706188202,0.050000000745058,0.2325788140296936,291.2445983886719,291.1499938964844,262.7669982910156,261.7663879394531,280.1620788574219,293.2943420410156,291.2465209960937,1.0,0.2716836333274841,0.853295087814331,0.853295087814331,1.0,1.0,-1.25377357006073,0.5394255518913269,0.7143479585647583,0.2417498081922531,0.0,0.0,0.5814553499221802,51.92400360107422,49.0,42.51943206787109,-14040.0419921875,222.5971069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956726074219,309.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18261.73828125,18000.0,0.0,0.0,0.3215020596981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088339686393738,0.6506824493408203,-0.0418484583497047,0.0,0.0003262837126385,0.0,0.0,47.641578674316406,0.0,0.0,0.0,0.4183610677719116,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567125305533409,-1503.65185546875,304.156005859375,0.6404076218605042,0.1051782518625259,0.0963615551590919,293.4160461425781,297.1499938964844,293.1499938964844,0.0133646707981824,-745.6324462890625,303.8558959960937,0.4873839914798736,0.050000000745058,0.0489971935749053,293.21160888671875,297.1499938964844,293.1499938964844,0.3025614023208618,-4302.5068359375,304.16046142578125,0.9917556047439576,0.3931638598442077,0.275630921125412,293.1582336425781,297.1499938964844,293.1499938964844,0.3186805546283722,-6047.89404296875,304.2118835449219,0.9990000128746032,0.4635776579380035,0.385918915271759,293.27081298828125,297.1499938964844,293.1499938964844,0.0100013352930545,-3067.866943359375,302.17291259765625,0.4873839914798736,0.050000000745058,0.2324215918779373,291.2479858398437,291.1499938964844,262.8057556152344,261.79949951171875,280.1820678710937,293.28924560546875,291.2466125488281,1.0,0.270247220993042,0.8530928492546082,0.8530928492546082,1.0,1.0,-1.247336506843567,0.5364328026771545,0.7109037637710571,0.2402981221675872,0.0,0.0,0.5744971632957458,50.99201965332031,49.0,16.93585205078125,-13887.73828125,218.3380889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62652587890625,309.0401306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18269.759765625,18000.0,0.0,0.0,0.3182717561721802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593701183795929,0.6351916790008545,-0.0414905026555061,0.0,0.0003230053698644,0.0,0.0,45.42194747924805,0.0,0.0,0.0,0.4126137197017669,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563795119524002,-1498.2464599609375,304.155517578125,0.6388581991195679,0.10468091070652,0.0959006994962692,293.421630859375,297.1499938964844,293.1499938964844,0.0132339065894484,-742.966552734375,303.7936096191406,0.4869241416454315,0.050000000745058,0.0490059889853,293.21148681640625,297.1499938964844,293.1499938964844,0.3022301495075226,-4299.34765625,304.1591491699219,0.9905438423156738,0.3924109637737274,0.2751174569129944,293.1431884765625,297.1499938964844,293.1499938964844,0.3195235431194305,-6066.07080078125,304.1990051269531,0.9990000128746032,0.4664362072944641,0.386995792388916,293.2698974609375,297.1499938964844,293.1499938964844,0.00998424179852,-3066.849853515625,302.1522216796875,0.4869241416454315,0.050000000745058,0.2324633002281189,291.2334899902344,291.1499938964844,262.844482421875,261.8326110839844,280.1983337402344,293.287353515625,291.2291259765625,1.0,0.2708010077476501,0.8529991507530212,0.8529991507530212,1.0,1.0,-1.247515320777893,0.536501407623291,0.7110139727592468,0.240351915359497,0.0,0.0,0.5703001618385315,51.21741485595703,67.0,-17.874799728393555,-13798.041015625,218.88026428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6547546386719,308.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18222.609375,18000.0,0.0,0.0,0.315006822347641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5818936228752136,0.6230688691139221,-0.0411752387881279,0.0,0.000319691869663,0.0,0.0,43.67353057861328,0.0,0.0,0.0,0.408059298992157,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560240894556045,-1493.0596923828125,304.1542663574219,0.6300418972969055,0.1037268713116645,0.0951485112309455,293.4341735839844,297.1499938964844,293.1499938964844,0.0130400294438004,-740.2818603515625,303.66131591796875,0.4808164834976196,0.050000000745058,0.0491246245801448,293.2113647460937,297.1499938964844,293.1499938964844,0.3023611903190613,-4302.40234375,304.1558837890625,0.9795018434524536,0.3908752799034118,0.2741453647613525,293.13848876953125,297.1499938964844,293.1499938964844,0.3339094519615173,-6298.25244140625,304.1582946777344,0.9990000128746032,0.4676359593868255,0.4012709558010101,293.2686462402344,297.1499938964844,293.1499938964844,0.0099972365424036,-3077.134033203125,302.1051025390625,0.4808164834976196,0.050000000745058,0.2330260723829269,291.1762084960937,291.1499938964844,262.9217834472656,261.8987731933594,280.223876953125,293.2934875488281,291.1698303222656,1.0,0.2770673334598541,0.8528118133544922,0.8528118133544922,1.0,1.0,-1.263390302658081,0.543826699256897,0.7195636034011841,0.2439193576574325,0.0,0.0,0.5703883767127991,54.45016860961914,70.0,-68.42073822021484,-13809.9814453125,231.4750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6533203125,308.90289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.080078125,18000.0,0.0,0.0,0.3089699149131775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738820433616638,0.6147393584251404,-0.0408573262393474,0.0,0.0003135651932097,0.0,0.0,42.3299674987793,0.0,0.0,0.0,0.4046258330345154,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560240894556045,-1493.0596923828125,304.1542663574219,0.6300418972969055,0.1037268713116645,0.0951485112309455,293.4341735839844,297.1499938964844,293.1499938964844,0.0130400294438004,-740.2818603515625,303.66131591796875,0.4808164834976196,0.050000000745058,0.0491246245801448,293.2113647460937,297.1499938964844,293.1499938964844,0.3023611903190613,-4302.40234375,304.1558837890625,0.9795018434524536,0.3908752799034118,0.2741453647613525,293.13848876953125,297.1499938964844,293.1499938964844,0.3339094519615173,-6298.25244140625,304.1582946777344,0.9990000128746032,0.4676359593868255,0.4012709558010101,293.2686462402344,297.1499938964844,293.1499938964844,0.0099972365424036,-3077.134033203125,302.1051025390625,0.4808164834976196,0.050000000745058,0.2330260723829269,291.1762084960937,291.1499938964844,262.9217834472656,261.8987731933594,280.223876953125,293.2934875488281,291.1698303222656,1.0,0.2770673334598541,0.8528118133544922,0.8528118133544922,1.0,1.0,-1.263390302658081,0.543826699256897,0.7195636034011841,0.2439193576574325,0.0,0.0,0.5703883767127991,54.45016860961914,70.0,-68.42073822021484,-13809.9814453125,231.4750061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6533203125,308.90289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.080078125,18000.0,0.0,0.0,0.3089699149131775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5738820433616638,0.6147393584251404,-0.0408573262393474,0.0,0.0003135651932097,0.0,0.0,42.3299674987793,0.0,0.0,0.0,0.4046258330345154,4.0,0.0,1.0
383940,293.2004699707031,297.1499938964844,293.1499938964844,0.0556601732969284,-1487.6258544921875,304.1534729003906,0.6214583516120911,0.1027869805693626,0.0944207981228828,293.4476623535156,297.1499938964844,293.1499938964844,0.012833010405302,-737.0032348632812,303.52178955078125,0.4742677509784698,0.050000000745058,0.0492512807250022,293.2113342285156,297.1499938964844,293.1499938964844,0.3023972511291504,-4303.93505859375,304.1539306640625,0.9673428535461426,0.3893271684646606,0.2731640040874481,293.1607666015625,297.1499938964844,293.1499938964844,0.3495226502418518,-6541.78076171875,304.1299743652344,0.9990000128746032,0.4634416401386261,0.4159736931324005,293.26873779296875,297.1499938964844,293.1499938964844,0.0100046023726463,-3085.96435546875,302.0549621582031,0.4742677509784698,0.050000000745058,0.2336268723011016,291.1217346191406,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3096008300781,291.1184997558594,1.0,0.2829474508762359,0.8526244759559631,0.8526244759559631,1.0,1.0,-1.2798645496368408,0.5513898134231567,0.7284747362136841,0.247784823179245,0.0,0.0,0.5782097578048706,57.902435302734375,73.0,-63.769718170166016,-13922.6689453125,245.0548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52655029296875,308.8269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17900.990234375,18000.0,0.0,0.0,0.3044359087944031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840573310852051,0.6250407695770264,-0.0409834384918212,0.0,0.0003089637611992,0.0,0.0,43.5423469543457,0.0,0.0,0.0,0.4080657958984375,4.0,0.0,1.0
384000,293.2004699707031,297.1499938964844,293.1499938964844,0.0556601732969284,-1487.6258544921875,304.1534729003906,0.6214583516120911,0.1027869805693626,0.0944207981228828,293.4476623535156,297.1499938964844,293.1499938964844,0.012833010405302,-737.0032348632812,303.52178955078125,0.4742677509784698,0.050000000745058,0.0492512807250022,293.2113342285156,297.1499938964844,293.1499938964844,0.3023972511291504,-4303.93505859375,304.1539306640625,0.9673428535461426,0.3893271684646606,0.2731640040874481,293.1607666015625,297.1499938964844,293.1499938964844,0.3495226502418518,-6541.78076171875,304.1299743652344,0.9990000128746032,0.4634416401386261,0.4159736931324005,293.26873779296875,297.1499938964844,293.1499938964844,0.0100046023726463,-3085.96435546875,302.0549621582031,0.4742677509784698,0.050000000745058,0.2336268723011016,291.1217346191406,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3096008300781,291.1184997558594,1.0,0.2829474508762359,0.8526244759559631,0.8526244759559631,1.0,1.0,-1.2798645496368408,0.5513898134231567,0.7284747362136841,0.247784823179245,0.0,0.0,0.5782097578048706,57.902435302734375,73.0,-63.769718170166016,-13922.6689453125,245.0548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52655029296875,308.8269348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17900.990234375,18000.0,0.0,0.0,0.3044359087944031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840573310852051,0.6250407695770264,-0.0409834384918212,0.0,0.0003089637611992,0.0,0.0,43.5423469543457,0.0,0.0,0.0,0.4080657958984375,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551601089537143,-1479.550537109375,304.15313720703125,0.6133057475090027,0.1019142642617225,0.0937090292572975,293.4615783691406,297.1499938964844,293.1499938964844,0.0125872958451509,-731.84033203125,303.377197265625,0.4675239324569702,0.050000000745058,0.0493744909763336,293.2114562988281,297.1499938964844,293.1499938964844,0.3017733693122864,-4297.30615234375,304.1536865234375,0.9552572965621948,0.3877480328083038,0.2721630036830902,293.1933898925781,297.1499938964844,293.1499938964844,0.364166647195816,-6764.6123046875,304.1124572753906,0.9990000128746032,0.4565737843513489,0.4297932982444763,293.2701416015625,297.1499938964844,293.1499938964844,0.0099862515926361,-3087.42919921875,302.00506591796875,0.4675239324569702,0.050000000745058,0.2342113256454467,291.09332275390625,291.1499938964844,263.0756225585937,262.0309143066406,280.29119873046875,293.3319091796875,291.0910949707031,1.0,0.2886761724948883,0.8519703149795532,0.8519703149795532,1.0,1.0,-1.2952415943145752,0.5584149360656738,0.7368266582489014,0.2514048516750335,0.0,0.0,0.5877650380134583,61.255008697509766,76.0,-44.15864944458008,-14031.93359375,258.30059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2876892089844,308.7016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17842.00390625,18000.0,0.0,0.0,0.3017672598361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600705623626709,0.6420438885688782,-0.0413382947444915,0.0,0.0003062553878407,0.0,0.0,45.84876251220703,0.0,0.0,0.0,0.4143258929252624,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551601089537143,-1479.550537109375,304.15313720703125,0.6133057475090027,0.1019142642617225,0.0937090292572975,293.4615783691406,297.1499938964844,293.1499938964844,0.0125872958451509,-731.84033203125,303.377197265625,0.4675239324569702,0.050000000745058,0.0493744909763336,293.2114562988281,297.1499938964844,293.1499938964844,0.3017733693122864,-4297.30615234375,304.1536865234375,0.9552572965621948,0.3877480328083038,0.2721630036830902,293.1933898925781,297.1499938964844,293.1499938964844,0.364166647195816,-6764.6123046875,304.1124572753906,0.9990000128746032,0.4565737843513489,0.4297932982444763,293.2701416015625,297.1499938964844,293.1499938964844,0.0099862515926361,-3087.42919921875,302.00506591796875,0.4675239324569702,0.050000000745058,0.2342113256454467,291.09332275390625,291.1499938964844,263.0756225585937,262.0309143066406,280.29119873046875,293.3319091796875,291.0910949707031,1.0,0.2886761724948883,0.8519703149795532,0.8519703149795532,1.0,1.0,-1.2952415943145752,0.5584149360656738,0.7368266582489014,0.2514048516750335,0.0,0.0,0.5877650380134583,61.255008697509766,76.0,-44.15864944458008,-14031.93359375,258.30059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2876892089844,308.7016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17842.00390625,18000.0,0.0,0.0,0.3017672598361969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600705623626709,0.6420438885688782,-0.0413382947444915,0.0,0.0003062553878407,0.0,0.0,45.84876251220703,0.0,0.0,0.0,0.4143258929252624,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549487993121147,-1476.0484619140625,304.1524658203125,0.6031869649887085,0.1015811115503311,0.0934865325689315,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288640752434,-725.5758056640625,303.2276916503906,0.4569041430950165,0.050000000745058,0.0495549850165843,293.21160888671875,297.1499938964844,293.1499938964844,0.3004973530769348,-4282.68017578125,304.1546630859375,0.938368558883667,0.3861623406410217,0.2711989879608154,293.22222900390625,297.1499938964844,293.1499938964844,0.3630953133106231,-6741.68017578125,304.1277160644531,0.9876763820648192,0.4495781064033508,0.4277856647968292,293.272216796875,297.1499938964844,293.1499938964844,0.0099630467593669,-3085.5810546875,301.9569091796875,0.4569041430950165,0.050000000745058,0.2350675165653228,291.0903015136719,291.1499938964844,263.1521301269531,262.09686279296875,280.3399353027344,293.352783203125,291.09307861328125,1.0,0.2937023937702179,0.8513162136077881,0.8513162136077881,1.0,1.0,-1.2926650047302246,0.557104766368866,0.7355602979660034,0.2509741485118866,0.0,0.0,0.5966172218322754,65.79275512695312,79.0,1.5824888944625854,-14026.1640625,267.2762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98760986328125,308.578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.58203125,18000.0,0.0,0.0,0.300814151763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6202205419540405,0.6620264053344727,-0.0418058857321739,0.0,0.0003052881220355,0.0,0.0,48.752437591552734,0.0,0.0,0.0,0.4218553602695465,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549487993121147,-1476.0484619140625,304.1524658203125,0.6031869649887085,0.1015811115503311,0.0934865325689315,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288640752434,-725.5758056640625,303.2276916503906,0.4569041430950165,0.050000000745058,0.0495549850165843,293.21160888671875,297.1499938964844,293.1499938964844,0.3004973530769348,-4282.68017578125,304.1546630859375,0.938368558883667,0.3861623406410217,0.2711989879608154,293.22222900390625,297.1499938964844,293.1499938964844,0.3630953133106231,-6741.68017578125,304.1277160644531,0.9876763820648192,0.4495781064033508,0.4277856647968292,293.272216796875,297.1499938964844,293.1499938964844,0.0099630467593669,-3085.5810546875,301.9569091796875,0.4569041430950165,0.050000000745058,0.2350675165653228,291.0903015136719,291.1499938964844,263.1521301269531,262.09686279296875,280.3399353027344,293.352783203125,291.09307861328125,1.0,0.2937023937702179,0.8513162136077881,0.8513162136077881,1.0,1.0,-1.2926650047302246,0.557104766368866,0.7355602979660034,0.2509741485118866,0.0,0.0,0.5966172218322754,65.79275512695312,79.0,1.5824888944625854,-14026.1640625,267.2762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98760986328125,308.578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17828.58203125,18000.0,0.0,0.0,0.300814151763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6202205419540405,0.6620264053344727,-0.0418058857321739,0.0,0.0003052881220355,0.0,0.0,48.752437591552734,0.0,0.0,0.0,0.4218553602695465,4.0,0.0,1.0
384300,293.1924743652344,297.1499938964844,293.1499938964844,0.0547764487564563,-1472.9822998046875,304.1523132324219,0.5984405279159546,0.1013325676321983,0.0933893397450447,293.4835510253906,297.1499938964844,293.1499938964844,0.0121814226731657,-721.4628295898438,303.1515197753906,0.4520941078662872,0.050000000745058,0.0496433302760124,293.2118225097656,297.1499938964844,293.1499938964844,0.2994731068611145,-4270.72900390625,304.1556701660156,0.9303508400917052,0.3853398561477661,0.270700454711914,293.2287902832031,297.1499938964844,293.1499938964844,0.3606596291065216,-6702.1708984375,304.1361389160156,0.9804350137710572,0.4473732709884643,0.4254466295242309,293.2733764648437,297.1499938964844,293.1499938964844,0.0099393762648105,-3080.92578125,301.9349060058594,0.4520941078662872,0.050000000745058,0.2354865819215774,291.10406494140625,291.1499938964844,263.1902770996094,262.1297912597656,280.3633117675781,293.3593139648437,291.1061096191406,1.0,0.2959338426589966,0.8509891629219055,0.8509891629219055,1.0,1.0,-1.2897526025772097,0.5557135939598083,0.7340390086174011,0.2503386437892914,0.0,0.0,0.598279595375061,67.98763275146484,79.0,15.97821044921875,-13981.908203125,270.9400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8409423828125,308.49920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.35546875,18000.0,0.0,0.0,0.3007554411888122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258819699287415,0.6678658127784729,-0.0419838242232799,0.0,0.0003052285464946,0.0,0.0,49.6997184753418,0.0,0.0,0.0,0.4241915643215179,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545593276619911,-1469.2303466796875,304.1523132324219,0.5938830375671387,0.1009965986013412,0.0932052284479141,293.4912109375,297.1499938964844,293.1499938964844,0.0120367743074893,-717.4861450195312,303.0733642578125,0.4478840231895447,0.050000000745058,0.0497260242700576,293.2120666503906,297.1499938964844,293.1499938964844,0.2985741794109344,-4260.36279296875,304.1562805175781,0.9230597019195556,0.3845086097717285,0.2701869010925293,293.2325744628906,297.1499938964844,293.1499938964844,0.3588708341121673,-6673.37744140625,304.1418762207031,0.9737223982810974,0.445627897977829,0.4236792325973511,293.2745056152344,297.1499938964844,293.1499938964844,0.0099178003147244,-3077.228271484375,301.9117431640625,0.4478840231895447,0.050000000745058,0.2358788400888443,291.1120910644531,291.1499938964844,263.22833251953125,262.1626892089844,280.385498046875,293.364501953125,291.11309814453125,1.0,0.2980465292930603,0.8506972193717957,0.8506972193717957,1.0,1.0,-1.2873634099960327,0.5545639395713806,0.7327994108200073,0.2498360723257064,0.0,0.0,0.5999753475189209,70.04752349853516,82.0,16.875539779663086,-13931.625,274.5006408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7045288085937,308.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.828125,18000.0,0.0,0.0,0.3008767068386078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298084259033203,0.6719139218330383,-0.0421055145561695,0.0,0.0003053516265936,0.0,0.0,50.36041641235352,0.0,0.0,0.0,0.4258677661418915,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539790354669094,-1459.3291015625,304.1524963378906,0.5851176977157593,0.1001575738191604,0.0926435589790344,293.5068359375,297.1499938964844,293.1499938964844,0.0117458663880825,-709.3468017578125,302.9120483398437,0.4407282173633575,0.050000000745058,0.0498801730573177,293.2125244140625,297.1499938964844,293.1499938964844,0.2968875467777252,-4241.05517578125,304.156982421875,0.9103611707687378,0.3828459680080414,0.2691455483436584,293.2359619140625,297.1499938964844,293.1499938964844,0.3561424911022186,-6630.16943359375,304.1490173339844,0.9613183736801147,0.4428394436836242,0.4210176467895508,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750162869691,-3070.33056640625,301.8639831542969,0.4407282173633575,0.050000000745058,0.2366100698709488,291.12176513671875,291.1499938964844,263.3041687011719,262.2283935546875,280.4281311035156,293.3729248046875,291.1227111816406,1.0,0.3019871711730957,0.8501134514808655,0.8501134514808655,1.0,1.0,-1.2833068370819092,0.5525951981544495,0.7307116389274597,0.2490104138851165,0.0,0.0,0.6030833125114441,73.89410400390625,85.0,15.094633102416992,-13843.6494140625,281.27569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4674072265625,308.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.376953125,18000.0,0.0,0.0,0.3015235662460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368775367736816,0.6791757345199585,-0.0422981791198253,0.0,0.0003060080925934,0.0,0.0,51.51151657104492,0.0,0.0,0.0,0.4287509620189667,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539790354669094,-1459.3291015625,304.1524963378906,0.5851176977157593,0.1001575738191604,0.0926435589790344,293.5068359375,297.1499938964844,293.1499938964844,0.0117458663880825,-709.3468017578125,302.9120483398437,0.4407282173633575,0.050000000745058,0.0498801730573177,293.2125244140625,297.1499938964844,293.1499938964844,0.2968875467777252,-4241.05517578125,304.156982421875,0.9103611707687378,0.3828459680080414,0.2691455483436584,293.2359619140625,297.1499938964844,293.1499938964844,0.3561424911022186,-6630.16943359375,304.1490173339844,0.9613183736801147,0.4428394436836242,0.4210176467895508,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750162869691,-3070.33056640625,301.8639831542969,0.4407282173633575,0.050000000745058,0.2366100698709488,291.12176513671875,291.1499938964844,263.3041687011719,262.2283935546875,280.4281311035156,293.3729248046875,291.1227111816406,1.0,0.3019871711730957,0.8501134514808655,0.8501134514808655,1.0,1.0,-1.2833068370819092,0.5525951981544495,0.7307116389274597,0.2490104138851165,0.0,0.0,0.6030833125114441,73.89410400390625,85.0,15.094633102416992,-13843.6494140625,281.27569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4674072265625,308.2704772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17933.376953125,18000.0,0.0,0.0,0.3015235662460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368775367736816,0.6791757345199585,-0.0422981791198253,0.0,0.0003060080925934,0.0,0.0,51.51151657104492,0.0,0.0,0.0,0.4287509620189667,4.0,0.0,1.0
