time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532764345407485,-1447.3914794921875,304.15283203125,0.5767949819564819,0.0992159321904182,0.0919513627886772,293.5225524902344,297.1499938964844,293.1499938964844,0.0114500764757394,-700.683837890625,302.74517822265625,0.4347616136074066,0.050000000745058,0.0500245615839958,293.2128601074219,297.1499938964844,293.1499938964844,0.2951879799365997,-4221.63720703125,304.157470703125,0.8999554514884949,0.3811912536621094,0.2681013643741607,293.2369384765625,297.1499938964844,293.1499938964844,0.3537673652172088,-6593.38525390625,304.1532592773437,0.94978266954422,0.4404620230197906,0.4188571870326996,293.2788391113281,297.1499938964844,293.1499938964844,0.0098288403823971,-3062.634521484375,301.8158569335937,0.4347616136074066,0.050000000745058,0.2372949868440628,291.1314697265625,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802185058594,291.1323547363281,1.0,0.305637001991272,0.8495296239852905,0.8495296239852905,1.0,1.0,-1.279624581336975,0.5507956743240356,0.7288289070129395,0.2482845336198806,0.0,0.0,0.6048945784568787,77.49958038330078,88.0,14.134342193603516,-13761.5771484375,287.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,308.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.71484375,18000.0,0.0,0.0,0.3025174438953399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416651010513306,0.6841008067131042,-0.0424356721341609,0.0,0.0003070167440455,0.0,0.0,52.315128326416016,0.0,0.0,0.0,0.4307163655757904,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532764345407485,-1447.3914794921875,304.15283203125,0.5767949819564819,0.0992159321904182,0.0919513627886772,293.5225524902344,297.1499938964844,293.1499938964844,0.0114500764757394,-700.683837890625,302.74517822265625,0.4347616136074066,0.050000000745058,0.0500245615839958,293.2128601074219,297.1499938964844,293.1499938964844,0.2951879799365997,-4221.63720703125,304.157470703125,0.8999554514884949,0.3811912536621094,0.2681013643741607,293.2369384765625,297.1499938964844,293.1499938964844,0.3537673652172088,-6593.38525390625,304.1532592773437,0.94978266954422,0.4404620230197906,0.4188571870326996,293.2788391113281,297.1499938964844,293.1499938964844,0.0098288403823971,-3062.634521484375,301.8158569335937,0.4347616136074066,0.050000000745058,0.2372949868440628,291.1314697265625,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802185058594,291.1323547363281,1.0,0.305637001991272,0.8495296239852905,0.8495296239852905,1.0,1.0,-1.279624581336975,0.5507956743240356,0.7288289070129395,0.2482845336198806,0.0,0.0,0.6048945784568787,77.49958038330078,88.0,14.134342193603516,-13761.5771484375,287.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,308.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.71484375,18000.0,0.0,0.0,0.3025174438953399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6416651010513306,0.6841008067131042,-0.0424356721341609,0.0,0.0003070167440455,0.0,0.0,52.315128326416016,0.0,0.0,0.0,0.4307163655757904,4.0,0.0,1.0
384660,293.1898193359375,297.1499938964844,293.1499938964844,0.0525286383926868,-1434.7332763671875,304.15313720703125,0.5689166784286499,0.0982432812452316,0.0912130400538444,293.5382995605469,297.1499938964844,293.1499938964844,0.0111519703641533,-691.5599975585938,302.5732421875,0.4296424388885498,0.050000000745058,0.0501626171171665,293.213134765625,297.1499938964844,293.1499938964844,0.2934845983982086,-4202.19384765625,304.1578369140625,0.8907985091209412,0.3795448243618011,0.2670582830905914,293.23699951171875,297.1499938964844,293.1499938964844,0.3514972627162933,-6558.78662109375,304.1559143066406,0.938892662525177,0.4382468163967132,0.4168846011161804,293.28082275390625,297.1499938964844,293.1499938964844,0.0097801862284541,-3054.333251953125,301.767333984375,0.4296424388885498,0.050000000745058,0.23794986307621,291.14117431640625,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1421203613281,1.0,0.3090725839138031,0.8490604758262634,0.8490604758262634,1.0,1.0,-1.276070237159729,0.5490598678588867,0.7270104289054871,0.2476086765527725,0.0,0.0,0.6054251790046692,80.94711303710938,91.0,13.985803604125977,-13683.666015625,293.6624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,308.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5234375,18000.0,0.0,0.0,0.3036301434040069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438941359519958,0.6864041686058044,-0.0425100214779377,0.0,0.0003081459726672,0.0,0.0,52.713157653808594,0.0,0.0,0.0,0.4316627085208893,4.0,0.0,1.0
384720,293.1898193359375,297.1499938964844,293.1499938964844,0.0525286383926868,-1434.7332763671875,304.15313720703125,0.5689166784286499,0.0982432812452316,0.0912130400538444,293.5382995605469,297.1499938964844,293.1499938964844,0.0111519703641533,-691.5599975585938,302.5732421875,0.4296424388885498,0.050000000745058,0.0501626171171665,293.213134765625,297.1499938964844,293.1499938964844,0.2934845983982086,-4202.19384765625,304.1578369140625,0.8907985091209412,0.3795448243618011,0.2670582830905914,293.23699951171875,297.1499938964844,293.1499938964844,0.3514972627162933,-6558.78662109375,304.1559143066406,0.938892662525177,0.4382468163967132,0.4168846011161804,293.28082275390625,297.1499938964844,293.1499938964844,0.0097801862284541,-3054.333251953125,301.767333984375,0.4296424388885498,0.050000000745058,0.23794986307621,291.14117431640625,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1421203613281,1.0,0.3090725839138031,0.8490604758262634,0.8490604758262634,1.0,1.0,-1.276070237159729,0.5490598678588867,0.7270104289054871,0.2476086765527725,0.0,0.0,0.6054251790046692,80.94711303710938,91.0,13.985803604125977,-13683.666015625,293.6624450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,308.0656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.5234375,18000.0,0.0,0.0,0.3036301434040069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6438941359519958,0.6864041686058044,-0.0425100214779377,0.0,0.0003081459726672,0.0,0.0,52.713157653808594,0.0,0.0,0.0,0.4316627085208893,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517640896141529,-1421.8292236328125,304.1533508300781,0.5614623427391052,0.0972668528556823,0.0904625654220581,293.5539245605469,297.1499938964844,293.1499938964844,0.0108528146520257,-681.9857177734375,302.396484375,0.4251659214496612,0.050000000745058,0.0502962470054626,293.2133178710937,297.1499938964844,293.1499938964844,0.29176726937294,-4182.5859375,304.1580810546875,0.8823835849761963,0.3779053688049316,0.2660169899463653,293.2366638183594,297.1499938964844,293.1499938964844,0.349243551492691,-6524.779296875,304.1576843261719,0.9286275506019592,0.4361088871955871,0.414994865655899,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292112186551,-3045.408447265625,301.718505859375,0.4251659214496612,0.050000000745058,0.2385837435722351,291.1514892578125,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.39361572265625,291.1524658203125,1.0,0.3123448193073272,0.8485913872718811,0.8485913872718811,1.0,1.0,-1.2725725173950195,0.547346830368042,0.7252256870269775,0.2469584345817566,0.0,0.0,0.6045395135879517,84.2838134765625,94.0,14.421445846557615,-13608.017578125,299.43865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619506835937,308.0060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.3046673834323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433197855949402,0.6858351826667786,-0.0425153821706771,0.0,0.0003091986582148,0.0,0.0,52.66033172607422,0.0,0.0,0.0,0.4314885139465332,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517640896141529,-1421.8292236328125,304.1533508300781,0.5614623427391052,0.0972668528556823,0.0904625654220581,293.5539245605469,297.1499938964844,293.1499938964844,0.0108528146520257,-681.9857177734375,302.396484375,0.4251659214496612,0.050000000745058,0.0502962470054626,293.2133178710937,297.1499938964844,293.1499938964844,0.29176726937294,-4182.5859375,304.1580810546875,0.8823835849761963,0.3779053688049316,0.2660169899463653,293.2366638183594,297.1499938964844,293.1499938964844,0.349243551492691,-6524.779296875,304.1576843261719,0.9286275506019592,0.4361088871955871,0.414994865655899,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292112186551,-3045.408447265625,301.718505859375,0.4251659214496612,0.050000000745058,0.2385837435722351,291.1514892578125,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.39361572265625,291.1524658203125,1.0,0.3123448193073272,0.8485913872718811,0.8485913872718811,1.0,1.0,-1.2725725173950195,0.547346830368042,0.7252256870269775,0.2469584345817566,0.0,0.0,0.6045395135879517,84.2838134765625,94.0,14.421445846557615,-13608.017578125,299.43865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619506835937,308.0060729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.3046673834323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433197855949402,0.6858351826667786,-0.0425153821706771,0.0,0.0003091986582148,0.0,0.0,52.66033172607422,0.0,0.0,0.0,0.4314885139465332,4.0,0.0,1.0
384900,293.1895751953125,297.1499938964844,293.1499938964844,0.0513804703950881,-1415.368896484375,304.1534423828125,0.5578836798667908,0.0967805311083793,0.0900871977210044,293.5616760253906,297.1499938964844,293.1499938964844,0.0107035404071211,-677.0513305664062,302.30633544921875,0.4231224656105041,0.050000000745058,0.0503618344664573,293.2134094238281,297.1499938964844,293.1499938964844,0.2909071445465088,-4172.7626953125,304.1581726074219,0.8784127235412598,0.3770878612995147,0.2654970586299896,293.2364196777344,297.1499938964844,293.1499938964844,0.3481199145317077,-6507.9091796875,304.1583251953125,0.9237458109855652,0.4350580275058746,0.4140680432319641,293.2837219238281,297.1499938964844,293.1499938964844,0.0097031034529209,-3040.774169921875,301.6939697265625,0.4231224656105041,0.050000000745058,0.2388948500156402,291.15673828125,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968200683594,291.1577453613281,1.0,0.3139321506023407,0.8483568429946899,0.8483568429946899,1.0,1.0,-1.2708375453948977,0.5464953780174255,0.7243421077728271,0.2466411590576172,0.0,0.0,0.6035634875297546,85.92141723632812,94.0,14.540358543395996,-13570.3466796875,302.2532043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03826904296875,307.9858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.69921875,18000.0,0.0,0.0,0.3051054179668426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.641941249370575,0.6844320893287659,-0.0424908548593521,0.0,0.0003096432192251,0.0,0.0,52.457664489746094,0.0,0.0,0.0,0.4309654235839844,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0509976893663406,-1408.93310546875,304.15350341796875,0.5543995499610901,0.0962962359189987,0.0897128507494926,293.56939697265625,297.1499938964844,293.1499938964844,0.0105545427650213,-672.0221557617188,302.21502685546875,0.4211904108524322,0.050000000745058,0.0504267513751983,293.2134704589844,297.1499938964844,293.1499938964844,0.2900491952896118,-4162.9638671875,304.1582336425781,0.8745837807655334,0.3762718737125397,0.2649776339530945,293.2361755371094,297.1499938964844,293.1499938964844,0.3470011055469513,-6491.1552734375,304.1588439941406,0.9190486073493958,0.4340167939662933,0.413150280714035,293.2846374511719,297.1499938964844,293.1499938964844,0.0096766576170921,-3036.052978515625,301.6693115234375,0.4211904108524322,0.050000000745058,0.2392027974128723,291.16192626953125,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.3999938964844,291.1629333496094,1.0,0.3154915869235992,0.8481246829032898,0.8481246829032898,1.0,1.0,-1.2691105604171753,0.5456469655036926,0.7234636545181274,0.2463289946317672,0.0,0.0,0.6022390127182007,87.5423355102539,97.0,14.486634254455566,-13532.5078125,305.0267944335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026123046875,307.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18036.46484375,18000.0,0.0,0.0,0.3054645359516144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6398335099220276,0.6822814345359802,-0.0424479022622108,0.0,0.00031000765739,0.0,0.0,52.13777160644531,0.0,0.0,0.0,0.4301512539386749,4.0,0.0,1.0
385020,293.1893005371094,297.1499938964844,293.1499938964844,0.0502381436526775,-1396.196044921875,304.1535949707031,0.5477014780044556,0.0953345224261283,0.0889684930443763,293.5846862792969,297.1499938964844,293.1499938964844,0.0102583616971969,-661.718017578125,302.0289611816406,0.4176147580146789,0.050000000745058,0.0505549609661102,293.21356201171875,297.1499938964844,293.1499938964844,0.2883501648902893,-4143.56201171875,304.1583251953125,0.8673123717308044,0.3746441304683685,0.2639405429363251,293.23553466796875,297.1499938964844,293.1499938964844,0.344789981842041,-6458.14306640625,304.1595764160156,0.9102712869644164,0.4319585561752319,0.4113371968269348,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231922507286,-3026.47314453125,301.6195373535156,0.4176147580146789,0.050000000745058,0.2398109585046768,291.1718444824219,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061584472656,291.1727600097656,1.0,0.3185409903526306,0.8476603031158447,0.8476603031158447,1.0,1.0,-1.2656798362731934,0.5439580082893372,0.721721887588501,0.2457193732261657,0.0,0.0,0.5986462235450745,90.74359130859376,100.0,13.730770111083984,-13455.755859375,310.4716491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326843261719,307.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.11328125,18000.0,0.0,0.0,0.3058923184871673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336055994033813,0.6759163737297058,-0.0423107333481311,0.0,0.0003104418283328,0.0,0.0,51.17957305908203,0.0,0.0,0.0,0.4277229309082031,4.0,0.0,1.0
385080,293.1893005371094,297.1499938964844,293.1499938964844,0.0502381436526775,-1396.196044921875,304.1535949707031,0.5477014780044556,0.0953345224261283,0.0889684930443763,293.5846862792969,297.1499938964844,293.1499938964844,0.0102583616971969,-661.718017578125,302.0289611816406,0.4176147580146789,0.050000000745058,0.0505549609661102,293.21356201171875,297.1499938964844,293.1499938964844,0.2883501648902893,-4143.56201171875,304.1583251953125,0.8673123717308044,0.3746441304683685,0.2639405429363251,293.23553466796875,297.1499938964844,293.1499938964844,0.344789981842041,-6458.14306640625,304.1595764160156,0.9102712869644164,0.4319585561752319,0.4113371968269348,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231922507286,-3026.47314453125,301.6195373535156,0.4176147580146789,0.050000000745058,0.2398109585046768,291.1718444824219,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061584472656,291.1727600097656,1.0,0.3185409903526306,0.8476603031158447,0.8476603031158447,1.0,1.0,-1.2656798362731934,0.5439580082893372,0.721721887588501,0.2457193732261657,0.0,0.0,0.5986462235450745,90.74359130859376,100.0,13.730770111083984,-13455.755859375,310.4716491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0326843261719,307.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.11328125,18000.0,0.0,0.0,0.3058923184871673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336055994033813,0.6759163737297058,-0.0423107333481311,0.0,0.0003104418283328,0.0,0.0,51.17957305908203,0.0,0.0,0.0,0.4277229309082031,4.0,0.0,1.0
385140,293.1890869140625,297.1499938964844,293.1499938964844,0.0494908578693866,-1383.7127685546875,304.1536560058594,0.5413469076156616,0.094382420182228,0.0882310196757316,293.59979248046875,297.1499938964844,293.1499938964844,0.0099653638899326,-651.1210327148438,301.83819580078125,0.4143612682819366,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866885662078857,-4124.59716796875,304.1583251953125,0.8605037927627563,0.3730222284793854,0.2629061937332153,293.23486328125,297.1499938964844,293.1499938964844,0.3426328003406524,-6426.0390625,304.15997314453125,0.9024430513381958,0.4299289882183075,0.409550279378891,293.28826904296875,297.1499938964844,293.1499938964844,0.0095694484189152,-3016.863525390625,301.569091796875,0.4143612682819366,0.050000000745058,0.2404109537601471,291.1805419921875,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.41217041015625,291.1812744140625,1.0,0.321513682603836,0.8471959829330444,0.8471959829330444,1.0,1.0,-1.2622801065444946,0.5422796607017517,0.7200005054473877,0.2451293915510177,0.0,0.0,0.5939717888832092,93.90209197998048,103.0,12.0982084274292,-13377.0029296875,315.80572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,307.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.50390625,18000.0,0.0,0.0,0.3058629631996155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250260472297668,0.6671393513679504,-0.0421132817864418,0.0,0.0003104120260104,0.0,0.0,49.86201858520508,0.0,0.0,0.0,0.4243689179420471,4.0,0.0,1.0
385200,293.1890869140625,297.1499938964844,293.1499938964844,0.0494908578693866,-1383.7127685546875,304.1536560058594,0.5413469076156616,0.094382420182228,0.0882310196757316,293.59979248046875,297.1499938964844,293.1499938964844,0.0099653638899326,-651.1210327148438,301.83819580078125,0.4143612682819366,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866885662078857,-4124.59716796875,304.1583251953125,0.8605037927627563,0.3730222284793854,0.2629061937332153,293.23486328125,297.1499938964844,293.1499938964844,0.3426328003406524,-6426.0390625,304.15997314453125,0.9024430513381958,0.4299289882183075,0.409550279378891,293.28826904296875,297.1499938964844,293.1499938964844,0.0095694484189152,-3016.863525390625,301.569091796875,0.4143612682819366,0.050000000745058,0.2404109537601471,291.1805419921875,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.41217041015625,291.1812744140625,1.0,0.321513682603836,0.8471959829330444,0.8471959829330444,1.0,1.0,-1.2622801065444946,0.5422796607017517,0.7200005054473877,0.2451293915510177,0.0,0.0,0.5939717888832092,93.90209197998048,103.0,12.0982084274292,-13377.0029296875,315.80572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,307.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.50390625,18000.0,0.0,0.0,0.3058629631996155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6250260472297668,0.6671393513679504,-0.0421132817864418,0.0,0.0003104120260104,0.0,0.0,49.86201858520508,0.0,0.0,0.0,0.4243689179420471,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487595349550247,-1371.546630859375,304.1536560058594,0.535318911075592,0.0934405699372291,0.0875012800097465,293.6146850585937,297.1499938964844,293.1499938964844,0.0096762934699654,-640.2664184570312,301.6427307128906,0.4113662242889404,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850780487060547,-4106.23046875,304.1582336425781,0.8541027903556824,0.3714063167572021,0.2618749439716339,293.2341613769531,297.1499938964844,293.1499938964844,0.3405472040176391,-6395.07666015625,304.1601257324219,0.8952824473381042,0.4279251396656036,0.4077867269515991,293.2900085449219,297.1499938964844,293.1499938964844,0.0095158880576491,-3007.36865234375,301.5178527832031,0.4113662242889404,0.050000000745058,0.241004928946495,291.1875,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.4179992675781,291.18804931640625,1.0,0.3244248032569885,0.8467414379119873,0.8467414379119873,1.0,1.0,-1.2589128017425537,0.5406053066253662,0.7183075547218323,0.2445835173130035,0.0,0.0,0.588489294052124,97.02999114990234,106.0,9.769079208374023,-13296.0634765625,321.0567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1447448730469,307.97607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.265625,18000.0,0.0,0.0,0.3053302466869354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146524548530579,0.6565221548080444,-0.0418697223067283,0.0,0.0003098713932558,0.0,0.0,48.28981399536133,0.0,0.0,0.0,0.4203230142593384,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487595349550247,-1371.546630859375,304.1536560058594,0.535318911075592,0.0934405699372291,0.0875012800097465,293.6146850585937,297.1499938964844,293.1499938964844,0.0096762934699654,-640.2664184570312,301.6427307128906,0.4113662242889404,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850780487060547,-4106.23046875,304.1582336425781,0.8541027903556824,0.3714063167572021,0.2618749439716339,293.2341613769531,297.1499938964844,293.1499938964844,0.3405472040176391,-6395.07666015625,304.1601257324219,0.8952824473381042,0.4279251396656036,0.4077867269515991,293.2900085449219,297.1499938964844,293.1499938964844,0.0095158880576491,-3007.36865234375,301.5178527832031,0.4113662242889404,0.050000000745058,0.241004928946495,291.1875,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.4179992675781,291.18804931640625,1.0,0.3244248032569885,0.8467414379119873,0.8467414379119873,1.0,1.0,-1.2589128017425537,0.5406053066253662,0.7183075547218323,0.2445835173130035,0.0,0.0,0.588489294052124,97.02999114990234,106.0,9.769079208374023,-13296.0634765625,321.0567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1447448730469,307.97607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.265625,18000.0,0.0,0.0,0.3053302466869354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6146524548530579,0.6565221548080444,-0.0418697223067283,0.0,0.0003098713932558,0.0,0.0,48.28981399536133,0.0,0.0,0.0,0.4203230142593384,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.0480768121778965,-1360.2396240234375,304.153564453125,0.5296881198883057,0.0925754904747009,0.086812674999237,293.6293640136719,297.1499938964844,293.1499938964844,0.0093911848962306,-629.1595458984375,301.44244384765625,0.4085789024829864,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2834969162940979,-4088.199951171875,304.1581115722656,0.8480408787727356,0.3697334825992584,0.2608234584331512,293.2333984375,297.1499938964844,293.1499938964844,0.3385440707206726,-6365.3974609375,304.1600646972656,0.8884530663490295,0.4259458482265472,0.4060454368591308,293.2917175292969,297.1499938964844,293.1499938964844,0.0094627132639288,-2998.06005859375,301.4657287597656,0.4085789024829864,0.050000000745058,0.2415940165519714,291.1924133300781,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927795410156,1.0,0.3272846341133117,0.846286952495575,0.846286952495575,1.0,1.0,-1.2555902004241943,0.5389301776885986,0.7166600227355957,0.2441125959157943,0.0,0.0,0.5824742317199707,100.13422393798828,94.0,7.042267322540283,-13213.1337890625,326.24578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,307.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.83203125,18000.0,0.0,0.0,0.3042744696140289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030734181404114,0.644668698310852,-0.0415952764451503,0.0,0.0003087999066337,0.0,0.0,46.56904220581055,0.0,0.0,0.0,0.415829598903656,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.0480768121778965,-1360.2396240234375,304.153564453125,0.5296881198883057,0.0925754904747009,0.086812674999237,293.6293640136719,297.1499938964844,293.1499938964844,0.0093911848962306,-629.1595458984375,301.44244384765625,0.4085789024829864,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2834969162940979,-4088.199951171875,304.1581115722656,0.8480408787727356,0.3697334825992584,0.2608234584331512,293.2333984375,297.1499938964844,293.1499938964844,0.3385440707206726,-6365.3974609375,304.1600646972656,0.8884530663490295,0.4259458482265472,0.4060454368591308,293.2917175292969,297.1499938964844,293.1499938964844,0.0094627132639288,-2998.06005859375,301.4657287597656,0.4085789024829864,0.050000000745058,0.2415940165519714,291.1924133300781,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927795410156,1.0,0.3272846341133117,0.846286952495575,0.846286952495575,1.0,1.0,-1.2555902004241943,0.5389301776885986,0.7166600227355957,0.2441125959157943,0.0,0.0,0.5824742317199707,100.13422393798828,94.0,7.042267322540283,-13213.1337890625,326.24578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344055175781,307.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.83203125,18000.0,0.0,0.0,0.3042744696140289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030734181404114,0.644668698310852,-0.0415952764451503,0.0,0.0003087999066337,0.0,0.0,46.56904220581055,0.0,0.0,0.0,0.415829598903656,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477286651730537,-1354.4849853515625,304.153564453125,0.5289914608001709,0.0922110229730606,0.0864582657814025,293.6365966796875,297.1499938964844,293.1499938964844,0.0092335976660251,-622.6903076171875,301.3406982421875,0.4087072014808655,0.050000000745058,0.0509249866008758,293.2143249511719,297.1499938964844,293.1499938964844,0.2826151847839355,-4078.091552734375,304.15826416015625,0.8476336002349854,0.3688525557518005,0.2602145373821258,293.23297119140625,297.1499938964844,293.1499938964844,0.337503433227539,-6349.93310546875,304.1601257324219,0.8880117535591125,0.4249713718891144,0.4051171839237213,293.2925109863281,297.1499938964844,293.1499938964844,0.0094190994277596,-2989.510009765625,301.43951416015625,0.4087072014808655,0.050000000745058,0.2415662109851837,291.1943359375,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263610839844,291.1947631835937,1.0,0.3265491425991058,0.8460596799850464,0.8460596799850464,1.0,1.0,-1.2532800436019895,0.5377789735794067,0.7155011296272278,0.2437721490859985,0.0,0.0,0.5793251991271973,99.9573745727539,94.0,6.551756381988525,-13167.1611328125,324.8556823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841186523437,308.0146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18111.69140625,18000.0,0.0,0.0,0.303559273481369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5970219373703003,0.638473629951477,-0.0414516665041446,0.0,0.000308074086206,0.0,0.0,45.685672760009766,0.0,0.0,0.0,0.4134921133518219,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473738089203834,-1348.616455078125,304.153564453125,0.5296579599380493,0.0918875858187675,0.08610150963068,293.6436767578125,297.1499938964844,293.1499938964844,0.0090666394680738,-615.5907592773438,301.2382507324219,0.4098208248615265,0.050000000745058,0.050874650478363,293.2146301269531,297.1499938964844,293.1499938964844,0.2816639542579651,-4067.1494140625,304.1584777832031,0.8489260673522949,0.3679728806018829,0.2595654428005218,293.23248291015625,297.1499938964844,293.1499938964844,0.3364143073558807,-6333.69775390625,304.1602783203125,0.8894989490509033,0.4240175783634186,0.404160737991333,293.2932434082031,297.1499938964844,293.1499938964844,0.0093640927225351,-2978.21533203125,301.4135437011719,0.4098208248615265,0.050000000745058,0.2413274496793747,291.1969909667969,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.1975402832031,1.0,0.3248227834701538,0.845841109752655,0.845841109752655,1.0,1.0,-1.2505779266357422,0.5364394187927246,0.7141385078430176,0.2433675825595855,0.0,0.0,0.5759308934211731,98.64942169189452,82.0,7.19857931137085,-13117.515625,320.8915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3366394042969,308.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18116.08203125,18000.0,0.0,0.0,0.3027129173278808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5907016396522522,0.6320053935050964,-0.041303776204586,0.0,0.0003072151448577,0.0,0.0,44.778717041015625,0.0,0.0,0.0,0.4110618829727173,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466747097671031,-1337.072265625,304.1535339355469,0.5340014696121216,0.0913397297263145,0.0853998214006424,293.6575012207031,297.1499938964844,293.1499938964844,0.008719976991415,-600.230224609375,301.03094482421875,0.414269208908081,0.050000000745058,0.0506852716207504,293.215087890625,297.1499938964844,293.1499938964844,0.2796951830387115,-4044.487548828125,304.158935546875,0.8552788496017456,0.366244226694107,0.2582166194915771,293.23126220703125,297.1499938964844,293.1499938964844,0.3342072963714599,-6300.7783203125,304.1605224609375,0.8966814279556274,0.4221732318401336,0.4022181332111358,293.29443359375,297.1499938964844,293.1499938964844,0.0092337019741535,-2950.634765625,301.36212158203125,0.414269208908081,0.050000000745058,0.2404291033744812,291.2024230957031,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.2028503417969,1.0,0.3189828097820282,0.8454039692878723,0.8454039692878723,1.0,1.0,-1.2444798946380615,0.5334105491638184,0.7110692858695984,0.2424918264150619,0.0,0.0,0.5685635805130005,93.7796859741211,70.0,6.9856858253479,-13006.525390625,307.9395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486083984375,308.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.05078125,18000.0,0.0,0.0,0.300624132156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769433379173279,0.617929995059967,-0.0409866832196712,0.0,0.0003050952509511,0.0,0.0,42.85400772094727,0.0,0.0,0.0,0.4058321714401245,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466747097671031,-1337.072265625,304.1535339355469,0.5340014696121216,0.0913397297263145,0.0853998214006424,293.6575012207031,297.1499938964844,293.1499938964844,0.008719976991415,-600.230224609375,301.03094482421875,0.414269208908081,0.050000000745058,0.0506852716207504,293.215087890625,297.1499938964844,293.1499938964844,0.2796951830387115,-4044.487548828125,304.158935546875,0.8552788496017456,0.366244226694107,0.2582166194915771,293.23126220703125,297.1499938964844,293.1499938964844,0.3342072963714599,-6300.7783203125,304.1605224609375,0.8966814279556274,0.4221732318401336,0.4022181332111358,293.29443359375,297.1499938964844,293.1499938964844,0.0092337019741535,-2950.634765625,301.36212158203125,0.414269208908081,0.050000000745058,0.2404291033744812,291.2024230957031,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.2028503417969,1.0,0.3189828097820282,0.8454039692878723,0.8454039692878723,1.0,1.0,-1.2444798946380615,0.5334105491638184,0.7110692858695984,0.2424918264150619,0.0,0.0,0.5685635805130005,93.7796859741211,70.0,6.9856858253479,-13006.525390625,307.9395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4486083984375,308.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.05078125,18000.0,0.0,0.0,0.300624132156372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769433379173279,0.617929995059967,-0.0409866832196712,0.0,0.0003050952509511,0.0,0.0,42.85400772094727,0.0,0.0,0.0,0.4058321714401245,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460099168121814,-1326.1353759765625,304.1534729003906,0.541951596736908,0.0909059643745422,0.084725335240364,293.67071533203125,297.1499938964844,293.1499938964844,0.00836793333292,-583.8807983398438,300.8201599121094,0.4216319620609283,0.050000000745058,0.0504118464887142,293.2152099609375,297.1499938964844,293.1499938964844,0.2777322828769684,-4021.921142578125,304.1592102050781,0.8662033081054688,0.3645706176757812,0.256841629743576,293.2298278808594,297.1499938964844,293.1499938964844,0.3320432305335998,-6268.537109375,304.1606140136719,0.9089815020561218,0.4204092025756836,0.4002683758735657,293.2951965332031,297.1499938964844,293.1499938964844,0.0090870009735226,-2918.911376953125,301.31103515625,0.4216319620609283,0.050000000745058,0.2391320914030075,291.2061462402344,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2064208984375,1.0,0.310737282037735,0.8449668288230896,0.8449668288230896,1.0,1.0,-1.2377946376800537,0.5300652980804443,0.7077292799949646,0.2416217029094696,0.0,0.0,0.5608102679252625,86.77729797363281,58.0,5.146910667419434,-12885.1005859375,290.3708190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5664978027344,308.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18131.8671875,18000.0,0.0,0.0,0.298014760017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623782277107239,0.6030298471450806,-0.0406516417860984,0.0,0.0003024470934178,0.0,0.0,40.87740707397461,0.0,0.0,0.0,0.4003532230854034,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460099168121814,-1326.1353759765625,304.1534729003906,0.541951596736908,0.0909059643745422,0.084725335240364,293.67071533203125,297.1499938964844,293.1499938964844,0.00836793333292,-583.8807983398438,300.8201599121094,0.4216319620609283,0.050000000745058,0.0504118464887142,293.2152099609375,297.1499938964844,293.1499938964844,0.2777322828769684,-4021.921142578125,304.1592102050781,0.8662033081054688,0.3645706176757812,0.256841629743576,293.2298278808594,297.1499938964844,293.1499938964844,0.3320432305335998,-6268.537109375,304.1606140136719,0.9089815020561218,0.4204092025756836,0.4002683758735657,293.2951965332031,297.1499938964844,293.1499938964844,0.0090870009735226,-2918.911376953125,301.31103515625,0.4216319620609283,0.050000000745058,0.2391320914030075,291.2061462402344,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2064208984375,1.0,0.310737282037735,0.8449668288230896,0.8449668288230896,1.0,1.0,-1.2377946376800537,0.5300652980804443,0.7077292799949646,0.2416217029094696,0.0,0.0,0.5608102679252625,86.77729797363281,58.0,5.146910667419434,-12885.1005859375,290.3708190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5664978027344,308.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18131.8671875,18000.0,0.0,0.0,0.298014760017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623782277107239,0.6030298471450806,-0.0406516417860984,0.0,0.0003024470934178,0.0,0.0,40.87740707397461,0.0,0.0,0.0,0.4003532230854034,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453941486775875,-1316.043701171875,304.1533203125,0.5534415245056152,0.0905724093317985,0.0840928480029106,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190636217594,-566.9653930664062,300.6058349609375,0.4324730038642883,0.050000000745058,0.0500847846269607,293.21502685546875,297.1499938964844,293.1499938964844,0.2758135497570038,-3999.891845703125,304.1593322753906,0.8817326426506042,0.3629546463489532,0.2554670870304107,293.2281799316406,297.1499938964844,293.1499938964844,0.3299493789672851,-6237.3798828125,304.1605529785156,0.9276611804962158,0.4187167882919311,0.3983345329761505,293.29559326171875,297.1499938964844,293.1499938964844,0.0089323418214917,-2884.89990234375,301.26031494140625,0.4324730038642883,0.050000000745058,0.23758065700531,291.2080383300781,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.44317626953125,291.2080993652344,1.0,0.3007367551326751,0.8445778489112854,0.8445778489112854,1.0,1.0,-1.2308096885681152,0.5265339016914368,0.7042758464813232,0.2408429980278015,0.0,0.0,0.5529273152351379,78.41679382324219,46.0,2.710850954055786,-12757.095703125,270.01812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68487548828125,308.1195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18131.310546875,18000.0,0.0,0.0,0.2949259281158447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476208329200745,0.5879353284835815,-0.040314458310604,0.0,0.0002993123489432,0.0,0.0,38.94014739990234,0.0,0.0,0.0,0.3948637843132019,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453941486775875,-1316.043701171875,304.1533203125,0.5534415245056152,0.0905724093317985,0.0840928480029106,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190636217594,-566.9653930664062,300.6058349609375,0.4324730038642883,0.050000000745058,0.0500847846269607,293.21502685546875,297.1499938964844,293.1499938964844,0.2758135497570038,-3999.891845703125,304.1593322753906,0.8817326426506042,0.3629546463489532,0.2554670870304107,293.2281799316406,297.1499938964844,293.1499938964844,0.3299493789672851,-6237.3798828125,304.1605529785156,0.9276611804962158,0.4187167882919311,0.3983345329761505,293.29559326171875,297.1499938964844,293.1499938964844,0.0089323418214917,-2884.89990234375,301.26031494140625,0.4324730038642883,0.050000000745058,0.23758065700531,291.2080383300781,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.44317626953125,291.2080993652344,1.0,0.3007367551326751,0.8445778489112854,0.8445778489112854,1.0,1.0,-1.2308096885681152,0.5265339016914368,0.7042758464813232,0.2408429980278015,0.0,0.0,0.5529273152351379,78.41679382324219,46.0,2.710850954055786,-12757.095703125,270.01812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68487548828125,308.1195983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18131.310546875,18000.0,0.0,0.0,0.2949259281158447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476208329200745,0.5879353284835815,-0.040314458310604,0.0,0.0002993123489432,0.0,0.0,38.94014739990234,0.0,0.0,0.0,0.3948637843132019,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448362454771995,-1306.9366455078125,304.15313720703125,0.5686821937561035,0.0903276726603508,0.0835114941000938,293.6956787109375,297.1499938964844,293.1499938964844,0.0076780556701123,-549.7499389648438,300.387939453125,0.4479601979255676,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2739583849906921,-3978.61669921875,304.1593322753906,0.9023457169532776,0.361393392086029,0.2541069090366363,293.2264709472656,297.1499938964844,293.1499938964844,0.3279390931129455,-6207.4990234375,304.160400390625,0.9519798755645752,0.4170869588851928,0.396428644657135,293.2956848144531,297.1499938964844,293.1499938964844,0.0087750079110264,-2849.80322265625,301.2098693847656,0.4479601979255676,0.050000000745058,0.2358733415603637,291.20806884765625,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2079467773437,1.0,0.2893778681755066,0.8441888689994812,0.8441888689994812,1.0,1.0,-1.2237104177474976,0.5228956341743469,0.7008148431777954,0.2402012050151825,0.0,0.0,0.5451668500900269,69.22694396972656,34.0,0.2200168669223785,-12625.310546875,248.1152191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7979431152344,308.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18126.2578125,18000.0,0.0,0.0,0.2914249300956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331799983978271,0.573167622089386,-0.0399876497685909,0.0,0.0002957592369057,0.0,0.0,37.10826110839844,0.0,0.0,0.0,0.3895572423934936,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448362454771995,-1306.9366455078125,304.15313720703125,0.5686821937561035,0.0903276726603508,0.0835114941000938,293.6956787109375,297.1499938964844,293.1499938964844,0.0076780556701123,-549.7499389648438,300.387939453125,0.4479601979255676,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2739583849906921,-3978.61669921875,304.1593322753906,0.9023457169532776,0.361393392086029,0.2541069090366363,293.2264709472656,297.1499938964844,293.1499938964844,0.3279390931129455,-6207.4990234375,304.160400390625,0.9519798755645752,0.4170869588851928,0.396428644657135,293.2956848144531,297.1499938964844,293.1499938964844,0.0087750079110264,-2849.80322265625,301.2098693847656,0.4479601979255676,0.050000000745058,0.2358733415603637,291.20806884765625,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2079467773437,1.0,0.2893778681755066,0.8441888689994812,0.8441888689994812,1.0,1.0,-1.2237104177474976,0.5228956341743469,0.7008148431777954,0.2402012050151825,0.0,0.0,0.5451668500900269,69.22694396972656,34.0,0.2200168669223785,-12625.310546875,248.1152191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7979431152344,308.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18126.2578125,18000.0,0.0,0.0,0.2914249300956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331799983978271,0.573167622089386,-0.0399876497685909,0.0,0.0002957592369057,0.0,0.0,37.10826110839844,0.0,0.0,0.0,0.3895572423934936,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.044579654932022,-1302.7603759765625,304.1530456542969,0.5778268575668335,0.090235523879528,0.083241194486618,293.7016296386719,297.1499938964844,293.1499938964844,0.0075111370533704,-541.0738525390625,300.2776184082031,0.457953542470932,0.050000000745058,0.0495369397103786,293.2143249511719,297.1499938964844,293.1499938964844,0.2730557024478912,-3968.270263671875,304.1592712402344,0.9156014919281006,0.3606318831443786,0.2534345686435699,293.2255554199219,297.1499938964844,293.1499938964844,0.326964795589447,-6193.0234375,304.1602783203125,0.9655420184135436,0.4162930250167846,0.3954881727695465,293.2956237792969,297.1499938964844,293.1499938964844,0.0086963092908263,-2832.068359375,301.1847229003906,0.457953542470932,0.050000000745058,0.2349819093942642,291.2074890136719,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.4503479003906,291.2073059082031,1.0,0.2832659482955932,0.8439943790435791,0.8439943790435791,1.0,1.0,-1.2201545238494873,0.5210533142089844,0.6991012692451477,0.239939272403717,0.0,0.0,0.5413923859596252,64.43202209472656,34.0,-0.9056052565574646,-12558.677734375,236.8374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85076904296875,308.1490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.4921875,18000.0,0.0,0.0,0.2895461022853851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262045860290527,0.5660357475280762,-0.0398312099277973,0.0,0.0002938524703495,0.0,0.0,36.24604034423828,0.0,0.0,0.0,0.3870183527469635,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443378575146198,-1298.8319091796875,304.1529235839844,0.5880564451217651,0.0901619121432304,0.0829846635460853,293.70751953125,297.1499938964844,293.1499938964844,0.0073470985516905,-532.3843994140625,300.1664428710937,0.469184547662735,0.050000000745058,0.0493455044925212,293.2139892578125,297.1499938964844,293.1499938964844,0.2721690237522125,-3958.10888671875,304.1591796875,0.931679666042328,0.3598822653293609,0.2527680099010467,293.22467041015625,297.1499938964844,293.1499938964844,0.3260097205638885,-6178.83447265625,304.16015625,0.9795109629631042,0.4155117571353912,0.3945563733577728,293.2955322265625,297.1499938964844,293.1499938964844,0.0086180055513978,-2814.303466796875,301.15966796875,0.469184547662735,0.050000000745058,0.2340738326311111,291.2065734863281,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.206298828125,1.0,0.2768963277339935,0.8438202142715454,0.8438202142715454,1.0,1.0,-1.2166085243225098,0.5192039012908936,0.6974046230316162,0.2397195398807525,0.0,0.0,0.5377132296562195,59.5493392944336,25.0,-1.928636074066162,-12491.8369140625,225.4449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9002990722656,308.15496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18118.125,18000.0,0.0,0.0,0.287599116563797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5194410085678101,0.5591215491294861,-0.0396805331110954,0.0,0.0002918765530921,0.0,0.0,35.42404556274414,0.0,0.0,0.0,0.3845723271369934,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.04394007101655,-1292.3868408203125,304.1526184082031,0.608555257320404,0.0900735259056091,0.0825624838471412,293.7189636230469,297.1499938964844,293.1499938964844,0.0070365122519433,-515.509765625,299.94158935546875,0.4868579506874084,0.050000000745058,0.0490074194967746,293.21319580078125,297.1499938964844,293.1499938964844,0.2704697549343109,-3938.6376953125,304.1589660644531,0.963816463947296,0.3584188222885132,0.2514908909797668,293.2216186523437,297.1499938964844,293.1499938964844,0.318960040807724,-6068.9169921875,304.1697998046875,0.9990000128746032,0.4142283201217651,0.3871523141860962,293.295166015625,297.1499938964844,293.1499938964844,0.0084750847890973,-2781.68896484375,301.1098937988281,0.4868579506874084,0.050000000745058,0.2324701100587844,291.204345703125,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.45587158203125,291.20477294921875,1.0,0.2644014060497284,0.843471884727478,0.843471884727478,1.0,1.0,-1.2033684253692627,0.5125168561935425,0.6908515691757202,0.2383611500263214,0.0,0.0,0.5306373238563538,50.84377670288086,28.0,1.657540202140808,-12324.548828125,202.97506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9881286621094,308.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.2421875,18000.0,0.0,0.0,0.2835397720336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066689848899841,0.546068012714386,-0.039399042725563,0.0,0.0002877568185795,0.0,0.0,33.90938949584961,0.0,0.0,0.0,0.3799945712089538,4.0,0.0,1.0
