time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17236328125,297.1499938964844,293.1499938964844,0.04394007101655,-1292.3868408203125,304.1526184082031,0.608555257320404,0.0900735259056091,0.0825624838471412,293.7189636230469,297.1499938964844,293.1499938964844,0.0070365122519433,-515.509765625,299.94158935546875,0.4868579506874084,0.050000000745058,0.0490074194967746,293.21319580078125,297.1499938964844,293.1499938964844,0.2704697549343109,-3938.6376953125,304.1589660644531,0.963816463947296,0.3584188222885132,0.2514908909797668,293.2216186523437,297.1499938964844,293.1499938964844,0.318960040807724,-6068.9169921875,304.1697998046875,0.9990000128746032,0.4142283201217651,0.3871523141860962,293.295166015625,297.1499938964844,293.1499938964844,0.0084750847890973,-2781.68896484375,301.1098937988281,0.4868579506874084,0.050000000745058,0.2324701100587844,291.204345703125,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.45587158203125,291.20477294921875,1.0,0.2644014060497284,0.843471884727478,0.843471884727478,1.0,1.0,-1.2033684253692627,0.5125168561935425,0.6908515691757202,0.2383611500263214,0.0,0.0,0.5306373238563538,50.84377670288086,28.0,1.657540202140808,-12324.548828125,202.97506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9881286621094,308.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18108.2421875,18000.0,0.0,0.0,0.2835397720336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066689848899841,0.546068012714386,-0.039399042725563,0.0,0.0002877568185795,0.0,0.0,33.90938949584961,0.0,0.0,0.0,0.3799945712089538,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435518026351928,-1285.629638671875,304.15240478515625,0.6197214722633362,0.0900195091962814,0.0823579952120781,293.7302551269531,297.1499938964844,293.1499938964844,0.0067524202167987,-498.97796630859375,299.7257385253906,0.4960957765579223,0.050000000745058,0.0488396622240543,293.2120056152344,297.1499938964844,293.1499938964844,0.2681421041488647,-3911.154052734375,304.15985107421875,0.9799016118049622,0.3570576906204223,0.250404953956604,293.1969909667969,297.1499938964844,293.1499938964844,0.2975316941738128,-5734.0947265625,304.1981506347656,0.9990000128746032,0.4173664450645447,0.3660208582878113,293.2945251464844,297.1499938964844,293.1499938964844,0.0083558391779661,-2751.29150390625,301.0697326660156,0.4960957765579223,0.050000000745058,0.2316743284463882,291.2386779785156,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.241455078125,1.0,0.2555842995643616,0.8431235551834106,0.8431235551834106,1.0,1.0,-1.175288200378418,0.4987725019454956,0.6765157580375671,0.2343875020742416,0.0,0.0,0.5168139934539795,46.26353073120117,31.0,35.01137924194336,-12029.1962890625,184.6258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0943298339844,308.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18178.919921875,18000.0,0.0,0.0,0.2789249122142792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875806272029876,0.526637852191925,-0.0390572361648082,0.0,0.000283073313767,0.0,0.0,31.83765983581543,0.0,0.0,0.0,0.3734543025493622,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435518026351928,-1285.629638671875,304.15240478515625,0.6197214722633362,0.0900195091962814,0.0823579952120781,293.7302551269531,297.1499938964844,293.1499938964844,0.0067524202167987,-498.97796630859375,299.7257385253906,0.4960957765579223,0.050000000745058,0.0488396622240543,293.2120056152344,297.1499938964844,293.1499938964844,0.2681421041488647,-3911.154052734375,304.15985107421875,0.9799016118049622,0.3570576906204223,0.250404953956604,293.1969909667969,297.1499938964844,293.1499938964844,0.2975316941738128,-5734.0947265625,304.1981506347656,0.9990000128746032,0.4173664450645447,0.3660208582878113,293.2945251464844,297.1499938964844,293.1499938964844,0.0083558391779661,-2751.29150390625,301.0697326660156,0.4960957765579223,0.050000000745058,0.2316743284463882,291.2386779785156,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.241455078125,1.0,0.2555842995643616,0.8431235551834106,0.8431235551834106,1.0,1.0,-1.175288200378418,0.4987725019454956,0.6765157580375671,0.2343875020742416,0.0,0.0,0.5168139934539795,46.26353073120117,31.0,35.01137924194336,-12029.1962890625,184.6258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0943298339844,308.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18178.919921875,18000.0,0.0,0.0,0.2789249122142792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875806272029876,0.526637852191925,-0.0390572361648082,0.0,0.000283073313767,0.0,0.0,31.83765983581543,0.0,0.0,0.0,0.3734543025493622,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433783791959285,-1282.7818603515625,304.1518859863281,0.627194344997406,0.0899742245674133,0.0822077468037605,293.74151611328125,297.1499938964844,293.1499938964844,0.0064930045045912,-483.9697570800781,299.4971008300781,0.5028207898139954,0.050000000745058,0.048731729388237,293.2046813964844,297.1499938964844,293.1499938964844,0.2670627534389496,-3899.082275390625,304.1582336425781,0.9902164936065674,0.3569287657737732,0.2497528642416,293.16534423828125,297.1499938964844,293.1499938964844,0.2831644713878631,-5511.724609375,304.20562744140625,0.9990000128746032,0.4225926399230957,0.3517543971538543,293.29345703125,297.1499938964844,293.1499938964844,0.0082673775032162,-2730.91552734375,301.0242919921875,0.5028207898139954,0.050000000745058,0.2311623394489288,291.24493408203125,291.1499938964844,264.46502685546875,263.24951171875,281.1533508300781,293.3949279785156,291.2440490722656,1.0,0.2496261298656463,0.842954158782959,0.842954158782959,1.0,1.0,-1.156453251838684,0.4893968105316162,0.6670564413070679,0.232232004404068,0.0,0.0,0.5033483505249023,43.323089599609375,49.0,7.181227684020996,-11748.166015625,172.99949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2353820800781,308.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18184.12109375,18000.0,0.0,0.0,0.2734619379043579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635909497737884,0.5021727085113525,-0.0385817699134349,0.0,0.0002775290922727,0.0,0.0,29.287250518798828,0.0,0.0,0.0,0.3653982877731323,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433783791959285,-1282.7818603515625,304.1518859863281,0.627194344997406,0.0899742245674133,0.0822077468037605,293.74151611328125,297.1499938964844,293.1499938964844,0.0064930045045912,-483.9697570800781,299.4971008300781,0.5028207898139954,0.050000000745058,0.048731729388237,293.2046813964844,297.1499938964844,293.1499938964844,0.2670627534389496,-3899.082275390625,304.1582336425781,0.9902164936065674,0.3569287657737732,0.2497528642416,293.16534423828125,297.1499938964844,293.1499938964844,0.2831644713878631,-5511.724609375,304.20562744140625,0.9990000128746032,0.4225926399230957,0.3517543971538543,293.29345703125,297.1499938964844,293.1499938964844,0.0082673775032162,-2730.91552734375,301.0242919921875,0.5028207898139954,0.050000000745058,0.2311623394489288,291.24493408203125,291.1499938964844,264.46502685546875,263.24951171875,281.1533508300781,293.3949279785156,291.2440490722656,1.0,0.2496261298656463,0.842954158782959,0.842954158782959,1.0,1.0,-1.156453251838684,0.4893968105316162,0.6670564413070679,0.232232004404068,0.0,0.0,0.5033483505249023,43.323089599609375,49.0,7.181227684020996,-11748.166015625,172.99949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2353820800781,308.1836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18184.12109375,18000.0,0.0,0.0,0.2734619379043579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635909497737884,0.5021727085113525,-0.0385817699134349,0.0,0.0002775290922727,0.0,0.0,29.287250518798828,0.0,0.0,0.0,0.3653982877731323,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435495786368846,-1286.06298828125,304.15093994140625,0.6250922083854675,0.0899412930011749,0.0822049677371978,293.75262451171875,297.1499938964844,293.1499938964844,0.0062710037454962,-471.5036010742188,299.250732421875,0.5009871125221252,0.050000000745058,0.0487598925828933,293.1871337890625,297.1499938964844,293.1499938964844,0.2695727050304413,-3930.248779296875,304.1512451171875,0.9889332056045532,0.3591149747371673,0.2512159347534179,293.146484375,297.1499938964844,293.1499938964844,0.2865976989269256,-5574.5361328125,304.1805114746094,0.9990000128746032,0.4260806739330292,0.3555313050746918,293.2920227050781,297.1499938964844,293.1499938964844,0.0082305707037448,-2726.62158203125,300.97100830078125,0.5009871125221252,0.050000000745058,0.2312959283590316,291.2131652832031,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.2066345214844,1.0,0.2521626651287079,0.8427847623825073,0.8427847623825073,1.0,1.0,-1.1629215478897097,0.4920714497566223,0.6708500981330872,0.2344503849744796,0.0,0.0,0.4963643252849579,44.14265823364258,67.0,-48.11657333374024,-11661.9462890625,176.5804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3594665527344,308.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.98828125,18000.0,0.0,0.0,0.267610639333725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474886953830719,0.4857026636600494,-0.0382139645516872,0.0,0.000271590804914,0.0,0.0,27.58686828613281,0.0,0.0,0.0,0.3598923683166504,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435495786368846,-1286.06298828125,304.15093994140625,0.6250922083854675,0.0899412930011749,0.0822049677371978,293.75262451171875,297.1499938964844,293.1499938964844,0.0062710037454962,-471.5036010742188,299.250732421875,0.5009871125221252,0.050000000745058,0.0487598925828933,293.1871337890625,297.1499938964844,293.1499938964844,0.2695727050304413,-3930.248779296875,304.1512451171875,0.9889332056045532,0.3591149747371673,0.2512159347534179,293.146484375,297.1499938964844,293.1499938964844,0.2865976989269256,-5574.5361328125,304.1805114746094,0.9990000128746032,0.4260806739330292,0.3555313050746918,293.2920227050781,297.1499938964844,293.1499938964844,0.0082305707037448,-2726.62158203125,300.97100830078125,0.5009871125221252,0.050000000745058,0.2312959283590316,291.2131652832031,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.2066345214844,1.0,0.2521626651287079,0.8427847623825073,0.8427847623825073,1.0,1.0,-1.1629215478897097,0.4920714497566223,0.6708500981330872,0.2344503849744796,0.0,0.0,0.4963643252849579,44.14265823364258,67.0,-48.11657333374024,-11661.9462890625,176.5804901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3594665527344,308.1352233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18111.98828125,18000.0,0.0,0.0,0.267610639333725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474886953830719,0.4857026636600494,-0.0382139645516872,0.0,0.000271590804914,0.0,0.0,27.58686828613281,0.0,0.0,0.0,0.3598923683166504,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437663197517395,-1290.0501708984375,304.150390625,0.6206187605857849,0.0899214595556259,0.0822494998574256,293.75811767578125,297.1499938964844,293.1499938964844,0.0061741042882204,-466.2899169921875,299.1191711425781,0.4970667362213135,0.050000000745058,0.0488232895731925,293.1825256347656,297.1499938964844,293.1499938964844,0.2710220515727997,-3948.06689453125,304.1484069824219,0.98312509059906,0.3595545589923858,0.2517544329166412,293.1483154296875,297.1499938964844,293.1499938964844,0.2949759662151336,-5711.21484375,304.1596984863281,0.9990000128746032,0.4257737398147583,0.3638921082019806,293.2914428710937,297.1499938964844,293.1499938964844,0.0082313194870948,-2730.680419921875,300.939697265625,0.4970667362213135,0.050000000745058,0.2315966635942459,291.17987060546875,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1727600097656,1.0,0.2560151517391205,0.8427000641822815,0.8427000641822815,1.0,1.0,-1.1740905046463013,0.4971615672111511,0.6769288778305054,0.2370230853557586,0.0,0.0,0.4976880550384521,45.90307235717773,67.0,-70.5711898803711,-11709.630859375,183.5327606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3867492675781,308.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.478515625,18000.0,0.0,0.0,0.2648863792419433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.446208655834198,0.4843409359455108,-0.0381322689354419,0.0,0.0002688259992282,0.0,0.0,27.38677215576172,0.0,0.0,0.0,0.359265387058258,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440046191215515,-1294.38720703125,304.1498718261719,0.6142401695251465,0.0898867025971412,0.0823142826557159,293.7635803222656,297.1499938964844,293.1499938964844,0.0060813459567725,-461.2628173828125,298.9858093261719,0.4917282164096832,0.050000000745058,0.0489164851605892,293.1811828613281,297.1499938964844,293.1499938964844,0.2720511555671692,-3960.7021484375,304.1468505859375,0.9737915396690368,0.3594101965427398,0.2519317865371704,293.1583557128906,297.1499938964844,293.1499938964844,0.3069734573364258,-5903.4453125,304.1361083984375,0.9990000128746032,0.4238344132900238,0.375844657421112,293.2912292480469,297.1499938964844,293.1499938964844,0.0082375742495059,-2736.1962890625,300.9072570800781,0.4917282164096832,0.050000000745058,0.2320387512445449,291.1459350585937,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.13916015625,1.0,0.2613368034362793,0.8425342440605164,0.8425342440605164,1.0,1.0,-1.189367175102234,0.5041837096214294,0.6851835250854492,0.2403960525989532,0.0,0.0,0.5013667941093445,48.47378158569336,70.0,-81.50871276855469,-11807.251953125,193.5606842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.377197265625,308.09674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.36328125,18000.0,0.0,0.0,0.2625118196010589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493460357189178,0.4874823093414306,-0.0381362773478031,0.0,0.0002664161438588,0.0,0.0,27.62337112426757,0.0,0.0,0.0,0.3600741326808929,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443219430744648,-1300.1746826171875,304.1494140625,0.6031787991523743,0.089778296649456,0.0823844298720359,293.7745361328125,297.1499938964844,293.1499938964844,0.0058873505331575,-450.0611877441406,298.7220764160156,0.4831175208091736,0.050000000745058,0.0490797720849514,293.1820373535156,297.1499938964844,293.1499938964844,0.2726309299468994,-3967.862060546875,304.14703369140625,0.9562833309173584,0.3584405183792114,0.2514654099941253,293.1933898925781,297.1499938964844,293.1499938964844,0.327341765165329,-6222.35205078125,304.1073913574219,0.9990000128746032,0.4165390133857727,0.3955607116222381,293.2920227050781,297.1499938964844,293.1499938964844,0.008231840096414,-2740.99951171875,300.8435363769531,0.4831175208091736,0.050000000745058,0.23281329870224,291.0966491699219,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0941772460937,1.0,0.2696275413036346,0.8422024846076965,0.8422024846076965,1.0,1.0,-1.2136807441711426,0.5152194499969482,0.6984612345695496,0.2462334930896759,0.0,0.0,0.51228266954422,52.96156692504883,73.0,-59.182071685791016,-12012.501953125,210.81007385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2400207519531,308.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.279296875,18000.0,0.0,0.0,0.2592009007930755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464570939540863,0.5029250979423523,-0.0383541621267795,0.0,0.0002630559611134,0.0,0.0,29.05418586730957,0.0,0.0,0.0,0.3647984266281128,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443219430744648,-1300.1746826171875,304.1494140625,0.6031787991523743,0.089778296649456,0.0823844298720359,293.7745361328125,297.1499938964844,293.1499938964844,0.0058873505331575,-450.0611877441406,298.7220764160156,0.4831175208091736,0.050000000745058,0.0490797720849514,293.1820373535156,297.1499938964844,293.1499938964844,0.2726309299468994,-3967.862060546875,304.14703369140625,0.9562833309173584,0.3584405183792114,0.2514654099941253,293.1933898925781,297.1499938964844,293.1499938964844,0.327341765165329,-6222.35205078125,304.1073913574219,0.9990000128746032,0.4165390133857727,0.3955607116222381,293.2920227050781,297.1499938964844,293.1499938964844,0.008231840096414,-2740.99951171875,300.8435363769531,0.4831175208091736,0.050000000745058,0.23281329870224,291.0966491699219,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0941772460937,1.0,0.2696275413036346,0.8422024846076965,0.8422024846076965,1.0,1.0,-1.2136807441711426,0.5152194499969482,0.6984612345695496,0.2462334930896759,0.0,0.0,0.51228266954422,52.96156692504883,73.0,-59.182071685791016,-12012.501953125,210.81007385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2400207519531,308.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.279296875,18000.0,0.0,0.0,0.2592009007930755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464570939540863,0.5029250979423523,-0.0383541621267795,0.0,0.0002630559611134,0.0,0.0,29.05418586730957,0.0,0.0,0.0,0.3647984266281128,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443494468927383,-1300.4542236328125,304.14959716796875,0.5887262225151062,0.0896237641572952,0.0824785307049751,293.7856750488281,297.1499938964844,293.1499938964844,0.0056872712448239,-437.1809387207031,298.4778137207031,0.4710826873779297,0.050000000745058,0.0493110194802284,293.171630859375,297.1499938964844,293.1499938964844,0.272996187210083,-3971.846923828125,304.1473388671875,0.933785617351532,0.3597018420696258,0.2519510686397552,293.2166442871094,297.1499938964844,293.1499938964844,0.3231313526630401,-6149.98828125,304.128662109375,0.97926127910614,0.4106694459915161,0.3906685709953308,293.2936706542969,297.1499938964844,293.1499938964844,0.0082092760130763,-2736.548583984375,300.7920227050781,0.4710826873779297,0.050000000745058,0.233910247683525,291.1063842773437,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4602966308594,291.1094970703125,1.0,0.2765185832977295,0.8418707251548767,0.8418707251548767,1.0,1.0,-1.210111379623413,0.5130264163017273,0.697084903717041,0.2469137012958526,0.0,0.0,0.5182769298553467,58.80474472045898,76.0,7.521716117858887,-12025.224609375,221.6247711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0050048828125,307.99420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.45703125,18000.0,0.0,0.0,0.257649302482605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784034788608551,0.517056405544281,-0.0386529341340065,0.0,0.0002614812983665,0.0,0.0,30.534082412719727,0.0,0.0,0.0,0.3694772720336914,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443494468927383,-1300.4542236328125,304.14959716796875,0.5887262225151062,0.0896237641572952,0.0824785307049751,293.7856750488281,297.1499938964844,293.1499938964844,0.0056872712448239,-437.1809387207031,298.4778137207031,0.4710826873779297,0.050000000745058,0.0493110194802284,293.171630859375,297.1499938964844,293.1499938964844,0.272996187210083,-3971.846923828125,304.1473388671875,0.933785617351532,0.3597018420696258,0.2519510686397552,293.2166442871094,297.1499938964844,293.1499938964844,0.3231313526630401,-6149.98828125,304.128662109375,0.97926127910614,0.4106694459915161,0.3906685709953308,293.2936706542969,297.1499938964844,293.1499938964844,0.0082092760130763,-2736.548583984375,300.7920227050781,0.4710826873779297,0.050000000745058,0.233910247683525,291.1063842773437,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4602966308594,291.1094970703125,1.0,0.2765185832977295,0.8418707251548767,0.8418707251548767,1.0,1.0,-1.210111379623413,0.5130264163017273,0.697084903717041,0.2469137012958526,0.0,0.0,0.5182769298553467,58.80474472045898,76.0,7.521716117858887,-12025.224609375,221.6247711181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0050048828125,307.99420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17906.45703125,18000.0,0.0,0.0,0.257649302482605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784034788608551,0.517056405544281,-0.0386529341340065,0.0,0.0002614812983665,0.0,0.0,30.534082412719727,0.0,0.0,0.0,0.3694772720336914,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443065017461776,-1299.6319580078125,304.1497802734375,0.5775648951530457,0.0894193053245544,0.0824804231524467,293.7972106933594,297.1499938964844,293.1499938964844,0.0054762363433837,-423.29052734375,298.22930908203125,0.4599068760871887,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753447294235229,-3999.525634765625,304.1442565917969,0.91913241147995,0.3625383973121643,0.2539370954036712,293.2230224609375,297.1499938964844,293.1499938964844,0.3203173875808716,-6102.9775390625,304.1402282714844,0.9615685939788818,0.4076722264289856,0.3876020908355713,293.295166015625,297.1499938964844,293.1499938964844,0.0081760799512267,-2729.7568359375,300.74053955078125,0.4599068760871887,0.050000000745058,0.2348217666149139,291.1167297363281,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1164855957031,1.0,0.2824888527393341,0.8412893414497375,0.8412893414497375,1.0,1.0,-1.2101457118988037,0.512569785118103,0.6975758671760559,0.2481195032596588,0.0,0.0,0.5216234922409058,63.70206832885742,79.0,5.034685134887695,-11975.9931640625,231.7197723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76287841796875,307.8437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.61328125,18000.0,0.0,0.0,0.2571389973163605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4837899804115295,0.5225845575332642,-0.0387945547699928,0.0,0.0002609633957035,0.0,0.0,31.158939361572266,0.0,0.0,0.0,0.3715346455574035,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443065017461776,-1299.6319580078125,304.1497802734375,0.5775648951530457,0.0894193053245544,0.0824804231524467,293.7972106933594,297.1499938964844,293.1499938964844,0.0054762363433837,-423.29052734375,298.22930908203125,0.4599068760871887,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.2753447294235229,-3999.525634765625,304.1442565917969,0.91913241147995,0.3625383973121643,0.2539370954036712,293.2230224609375,297.1499938964844,293.1499938964844,0.3203173875808716,-6102.9775390625,304.1402282714844,0.9615685939788818,0.4076722264289856,0.3876020908355713,293.295166015625,297.1499938964844,293.1499938964844,0.0081760799512267,-2729.7568359375,300.74053955078125,0.4599068760871887,0.050000000745058,0.2348217666149139,291.1167297363281,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1164855957031,1.0,0.2824888527393341,0.8412893414497375,0.8412893414497375,1.0,1.0,-1.2101457118988037,0.512569785118103,0.6975758671760559,0.2481195032596588,0.0,0.0,0.5216234922409058,63.70206832885742,79.0,5.034685134887695,-11975.9931640625,231.7197723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76287841796875,307.8437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17946.61328125,18000.0,0.0,0.0,0.2571389973163605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4837899804115295,0.5225845575332642,-0.0387945547699928,0.0,0.0002609633957035,0.0,0.0,31.158939361572266,0.0,0.0,0.0,0.3715346455574035,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.044302612543106,-1299.5614013671875,304.1498718261719,0.5684216022491455,0.0892435982823371,0.082475408911705,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665183320641,-409.266845703125,297.972900390625,0.4505613446235657,0.050000000745058,0.0496731586754322,293.1394348144531,297.1499938964844,293.1499938964844,0.2782360911369324,-4033.41552734375,304.1413879394531,0.9085553288459778,0.3655588030815124,0.2561446726322174,293.2248840332031,297.1499938964844,293.1499938964844,0.3185220062732696,-6073.52587890625,304.1463928222656,0.9461990594863892,0.4054374992847442,0.3855503499507904,293.29620361328125,297.1499938964844,293.1499938964844,0.0081444196403026,-2723.955810546875,300.6871643066406,0.4505613446235657,0.050000000745058,0.235628068447113,291.1165771484375,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.44830322265625,291.11676025390625,1.0,0.2878115475177765,0.8407080173492432,0.8407080173492432,1.0,1.0,-1.2114986181259155,0.5127654671669006,0.6987331509590149,0.2494925558567047,0.0,0.0,0.5261370539665222,68.053466796875,82.0,2.888164520263672,-11957.7607421875,241.1738739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325927734375,307.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.58984375,18000.0,0.0,0.0,0.2574558854103088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913949072360992,0.5303385853767395,-0.0389437116682529,0.0,0.0002612849930301,0.0,0.0,31.98165702819824,0.0,0.0,0.0,0.3741349875926971,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.044302612543106,-1299.5614013671875,304.1498718261719,0.5684216022491455,0.0892435982823371,0.082475408911705,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665183320641,-409.266845703125,297.972900390625,0.4505613446235657,0.050000000745058,0.0496731586754322,293.1394348144531,297.1499938964844,293.1499938964844,0.2782360911369324,-4033.41552734375,304.1413879394531,0.9085553288459778,0.3655588030815124,0.2561446726322174,293.2248840332031,297.1499938964844,293.1499938964844,0.3185220062732696,-6073.52587890625,304.1463928222656,0.9461990594863892,0.4054374992847442,0.3855503499507904,293.29620361328125,297.1499938964844,293.1499938964844,0.0081444196403026,-2723.955810546875,300.6871643066406,0.4505613446235657,0.050000000745058,0.235628068447113,291.1165771484375,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.44830322265625,291.11676025390625,1.0,0.2878115475177765,0.8407080173492432,0.8407080173492432,1.0,1.0,-1.2114986181259155,0.5127654671669006,0.6987331509590149,0.2494925558567047,0.0,0.0,0.5261370539665222,68.053466796875,82.0,2.888164520263672,-11957.7607421875,241.1738739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325927734375,307.71392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.58984375,18000.0,0.0,0.0,0.2574558854103088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913949072360992,0.5303385853767395,-0.0389437116682529,0.0,0.0002612849930301,0.0,0.0,31.98165702819824,0.0,0.0,0.0,0.3741349875926971,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.044304970651865,-1299.591064453125,304.1498718261719,0.5643996000289917,0.0891702845692634,0.0824805870652198,293.8139953613281,297.1499938964844,293.1499938964844,0.0051620127633214,-402.1419067382813,297.8439025878906,0.4466032087802887,0.050000000745058,0.0497525930404663,293.1322937011719,297.1499938964844,293.1499938964844,0.2797087132930755,-4050.55126953125,304.1402893066406,0.9043301939964294,0.3670987486839294,0.2572652101516723,293.2252502441406,297.1499938964844,293.1499938964844,0.3176850378513336,-6060.068359375,304.1485595703125,0.9391508102416992,0.4044170975685119,0.3846485018730163,293.2966003417969,297.1499938964844,293.1499938964844,0.0081275012344121,-2720.692626953125,300.660888671875,0.4466032087802887,0.050000000745058,0.2360048741102218,291.1171875,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.445068359375,291.1172790527344,1.0,0.2902827560901642,0.8404173254966736,0.8404173254966736,1.0,1.0,-1.2123150825500488,0.5129439234733582,0.6993711590766907,0.2501644790172577,0.0,0.0,0.5282633304595947,70.08943939208984,82.0,2.2915961742401123,-11950.04296875,245.67225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,307.6523742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17938.05859375,18000.0,0.0,0.0,0.2578901052474975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950856864452362,0.5341064929962158,-0.0390207730233669,0.0,0.0002617256832309,0.0,0.0,32.392669677734375,0.0,0.0,0.0,0.3754235804080963,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443130284547805,-1299.71630859375,304.14990234375,0.5606715679168701,0.0891050845384597,0.0824910700321197,293.8194274902344,297.1499938964844,293.1499938964844,0.0050570853054523,-394.90673828125,297.714111328125,0.4430142045021057,0.050000000745058,0.0498291626572608,293.12548828125,297.1499938964844,293.1499938964844,0.2812103629112243,-4067.962646484375,304.1393127441406,0.9006559252738953,0.3686563074588775,0.258398026227951,293.2254638671875,297.1499938964844,293.1499938964844,0.3168623447418213,-6046.99072265625,304.1502990722656,0.9324800372123718,0.4034249782562256,0.3837792873382568,293.296875,297.1499938964844,293.1499938964844,0.0081101162359118,-2717.30078125,300.6347351074219,0.4430142045021057,0.050000000745058,0.2363681048154831,291.1176147460937,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.11773681640625,1.0,0.2926502823829651,0.8402119874954224,0.8402119874954224,1.0,1.0,-1.2131720781326294,0.5131586790084839,0.7000134587287903,0.2508180439472198,0.0,0.0,0.5303797721862793,72.05265808105469,85.0,1.9923580884933472,-11944.2216796875,250.04153442382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.321044921875,307.5949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.138671875,18000.0,0.0,0.0,0.2584759891033172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987586736679077,0.5378563404083252,-0.0390976630151271,0.0,0.0002623202744871,0.0,0.0,32.805328369140625,0.0,0.0,0.0,0.3767116367816925,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443340949714183,-1300.0335693359375,304.14990234375,0.5539342761039734,0.0889925807714462,0.082523800432682,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465263098478,-380.1278991699219,297.4527282714844,0.4367247819900512,0.050000000745058,0.0499754883348941,293.1131286621094,297.1499938964844,293.1499938964844,0.2842315137386322,-4102.79638671875,304.1378479003906,0.8942520022392273,0.3717871010303497,0.2606793940067291,293.2255554199219,297.1499938964844,293.1499938964844,0.3151885569095611,-6020.7119140625,304.1529846191406,0.9202412366867064,0.4014910161495209,0.3820923864841461,293.2973327636719,297.1499938964844,293.1499938964844,0.0080736093223094,-2709.906982421875,300.5829772949219,0.4367247819900512,0.050000000745058,0.2370622009038925,291.1195678710937,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379272460937,291.119873046875,1.0,0.2971270382404327,0.8398013114929199,0.8398013114929199,1.0,1.0,-1.21493399143219,0.5136489868164062,0.7012850642204285,0.2520282864570617,0.0,0.0,0.5343252420425415,75.80447387695312,88.0,3.203850269317627,-11937.5224609375,258.4554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368103027344,307.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.544921875,18000.0,0.0,0.0,0.2600145637989044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058640241622925,0.5451136231422424,-0.0392496101558208,0.0,0.0002638817240949,0.0,0.0,33.617923736572266,0.0,0.0,0.0,0.3792207837104797,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443340949714183,-1300.0335693359375,304.14990234375,0.5539342761039734,0.0889925807714462,0.082523800432682,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465263098478,-380.1278991699219,297.4527282714844,0.4367247819900512,0.050000000745058,0.0499754883348941,293.1131286621094,297.1499938964844,293.1499938964844,0.2842315137386322,-4102.79638671875,304.1378479003906,0.8942520022392273,0.3717871010303497,0.2606793940067291,293.2255554199219,297.1499938964844,293.1499938964844,0.3151885569095611,-6020.7119140625,304.1529846191406,0.9202412366867064,0.4014910161495209,0.3820923864841461,293.2973327636719,297.1499938964844,293.1499938964844,0.0080736093223094,-2709.906982421875,300.5829772949219,0.4367247819900512,0.050000000745058,0.2370622009038925,291.1195678710937,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379272460937,291.119873046875,1.0,0.2971270382404327,0.8398013114929199,0.8398013114929199,1.0,1.0,-1.21493399143219,0.5136489868164062,0.7012850642204285,0.2520282864570617,0.0,0.0,0.5343252420425415,75.80447387695312,88.0,3.203850269317627,-11937.5224609375,258.4554138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368103027344,307.4945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17940.544921875,18000.0,0.0,0.0,0.2600145637989044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058640241622925,0.5451136231422424,-0.0392496101558208,0.0,0.0002638817240949,0.0,0.0,33.617923736572266,0.0,0.0,0.0,0.3792207837104797,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.04435321316123,-1300.2955322265625,304.14990234375,0.5479509830474854,0.0888934880495071,0.082564927637577,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355007216334,-364.9813537597656,297.1893005371094,0.4313577711582184,0.050000000745058,0.0501149222254753,293.1025085449219,297.1499938964844,293.1499938964844,0.2872081398963928,-4136.873046875,304.136962890625,0.8887489438056946,0.3748777210712433,0.2629406452178955,293.2254638671875,297.1499938964844,293.1499938964844,0.3134565949440002,-5993.818359375,304.15484619140625,0.9095048904418944,0.3995988667011261,0.3804442286491394,293.29766845703125,297.1499938964844,293.1499938964844,0.0080349082127213,-2701.70751953125,300.5318908691406,0.4313577711582184,0.050000000745058,0.2377236187458038,291.1234130859375,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.4352111816406,291.1239013671875,1.0,0.3013260960578918,0.8393906950950623,0.8393906950950623,1.0,1.0,-1.2166807651519775,0.5141863226890564,0.7024945020675659,0.2530799508094787,0.0,0.0,0.5376269817352295,79.37782287597656,91.0,5.311508655548096,-11934.373046875,266.5178527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.892578125,18000.0,0.0,0.0,0.2618963718414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120971202850342,0.5514856576919556,-0.0393885374069213,0.0,0.0002657915174495,0.0,0.0,34.3498649597168,0.0,0.0,0.0,0.3814535140991211,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.04435321316123,-1300.2955322265625,304.14990234375,0.5479509830474854,0.0888934880495071,0.082564927637577,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355007216334,-364.9813537597656,297.1893005371094,0.4313577711582184,0.050000000745058,0.0501149222254753,293.1025085449219,297.1499938964844,293.1499938964844,0.2872081398963928,-4136.873046875,304.136962890625,0.8887489438056946,0.3748777210712433,0.2629406452178955,293.2254638671875,297.1499938964844,293.1499938964844,0.3134565949440002,-5993.818359375,304.15484619140625,0.9095048904418944,0.3995988667011261,0.3804442286491394,293.29766845703125,297.1499938964844,293.1499938964844,0.0080349082127213,-2701.70751953125,300.5318908691406,0.4313577711582184,0.050000000745058,0.2377236187458038,291.1234130859375,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.4352111816406,291.1239013671875,1.0,0.3013260960578918,0.8393906950950623,0.8393906950950623,1.0,1.0,-1.2166807651519775,0.5141863226890564,0.7024945020675659,0.2530799508094787,0.0,0.0,0.5376269817352295,79.37782287597656,91.0,5.311508655548096,-11934.373046875,266.5178527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98553466796875,307.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.892578125,18000.0,0.0,0.0,0.2618963718414306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120971202850342,0.5514856576919556,-0.0393885374069213,0.0,0.0002657915174495,0.0,0.0,34.3498649597168,0.0,0.0,0.0,0.3814535140991211,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443639941513538,-1300.40185546875,304.14990234375,0.5425356030464172,0.0887964367866516,0.0826057791709899,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239107519388,-349.4858093261719,296.9237976074219,0.4266861379146576,0.050000000745058,0.0502495355904102,293.09375,297.1499938964844,293.1499938964844,0.290079802274704,-4169.53662109375,304.13653564453125,0.883862316608429,0.3778615593910217,0.265135258436203,293.2252197265625,297.1499938964844,293.1499938964844,0.3116761147975921,-5966.3564453125,304.1561889648437,0.9003297090530396,0.3977337777614593,0.3788193464279175,293.2980041503906,297.1499938964844,293.1499938964844,0.0079943444579839,-2692.822509765625,300.4812316894531,0.4266861379146576,0.050000000745058,0.2383621484041214,291.1288146972656,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.4338684082031,291.1294250488281,1.0,0.3053099513053894,0.8389629125595093,0.8389629125595093,1.0,1.0,-1.2183419466018677,0.5147386193275452,0.7036033868789673,0.2539510130882263,0.0,0.0,0.5401041507720947,82.8237533569336,94.0,7.355190277099609,-11932.904296875,274.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,307.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.83984375,18000.0,0.0,0.0,0.2639452815055847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170465707778931,0.5565503835678101,-0.039503838866949,0.0,0.0002678708988241,0.0,0.0,34.94598388671875,0.0,0.0,0.0,0.3832517564296722,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443639941513538,-1300.40185546875,304.14990234375,0.5425356030464172,0.0887964367866516,0.0826057791709899,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239107519388,-349.4858093261719,296.9237976074219,0.4266861379146576,0.050000000745058,0.0502495355904102,293.09375,297.1499938964844,293.1499938964844,0.290079802274704,-4169.53662109375,304.13653564453125,0.883862316608429,0.3778615593910217,0.265135258436203,293.2252197265625,297.1499938964844,293.1499938964844,0.3116761147975921,-5966.3564453125,304.1561889648437,0.9003297090530396,0.3977337777614593,0.3788193464279175,293.2980041503906,297.1499938964844,293.1499938964844,0.0079943444579839,-2692.822509765625,300.4812316894531,0.4266861379146576,0.050000000745058,0.2383621484041214,291.1288146972656,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.4338684082031,291.1294250488281,1.0,0.3053099513053894,0.8389629125595093,0.8389629125595093,1.0,1.0,-1.2183419466018677,0.5147386193275452,0.7036033868789673,0.2539510130882263,0.0,0.0,0.5401041507720947,82.8237533569336,94.0,7.355190277099609,-11932.904296875,274.304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,307.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.83984375,18000.0,0.0,0.0,0.2639452815055847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170465707778931,0.5565503835678101,-0.039503838866949,0.0,0.0002678708988241,0.0,0.0,34.94598388671875,0.0,0.0,0.0,0.3832517564296722,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443609654903411,-1300.267822265625,304.1499328613281,0.5375584363937378,0.0886909440159797,0.0826383009552955,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114676907658,-333.64776611328125,296.6556091308594,0.4225553870201111,0.050000000745058,0.0503806993365287,293.0868530273437,297.1499938964844,293.1499938964844,0.2928009331226349,-4200.3037109375,304.1365051269531,0.8794000744819641,0.3806877732276916,0.267225831747055,293.22491455078125,297.1499938964844,293.1499938964844,0.3098617494106293,-5938.48828125,304.1571350097656,0.8920292258262634,0.3958880007266998,0.377210795879364,293.2983703613281,297.1499938964844,293.1499938964844,0.0079522421583533,-2683.372802734375,300.4306945800781,0.4225553870201111,0.050000000745058,0.2389843463897705,291.13531494140625,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.1360168457031,1.0,0.3091223835945129,0.8385351300239563,0.8385351300239563,1.0,1.0,-1.219864010810852,0.5152801871299744,0.7045838832855225,0.254636138677597,0.0,0.0,0.541630208492279,86.17652130126953,97.0,8.891900062561035,-11931.48046875,281.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,307.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.4296875,18000.0,0.0,0.0,0.2660017609596252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204116702079773,0.5599992275238037,-0.0395875200629234,0.0,0.00026995796361,0.0,0.0,35.36327362060547,0.0,0.0,0.0,0.3844968676567077,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443609654903411,-1300.267822265625,304.1499328613281,0.5375584363937378,0.0886909440159797,0.0826383009552955,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114676907658,-333.64776611328125,296.6556091308594,0.4225553870201111,0.050000000745058,0.0503806993365287,293.0868530273437,297.1499938964844,293.1499938964844,0.2928009331226349,-4200.3037109375,304.1365051269531,0.8794000744819641,0.3806877732276916,0.267225831747055,293.22491455078125,297.1499938964844,293.1499938964844,0.3098617494106293,-5938.48828125,304.1571350097656,0.8920292258262634,0.3958880007266998,0.377210795879364,293.2983703613281,297.1499938964844,293.1499938964844,0.0079522421583533,-2683.372802734375,300.4306945800781,0.4225553870201111,0.050000000745058,0.2389843463897705,291.13531494140625,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.1360168457031,1.0,0.3091223835945129,0.8385351300239563,0.8385351300239563,1.0,1.0,-1.219864010810852,0.5152801871299744,0.7045838832855225,0.254636138677597,0.0,0.0,0.541630208492279,86.17652130126953,97.0,8.891900062561035,-11931.48046875,281.8636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934875488281,307.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.4296875,18000.0,0.0,0.0,0.2660017609596252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204116702079773,0.5599992275238037,-0.0395875200629234,0.0,0.00026995796361,0.0,0.0,35.36327362060547,0.0,0.0,0.0,0.3844968676567077,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443522259593009,-1300.079345703125,304.14996337890625,0.5352013111114502,0.0886312425136566,0.082648366689682,293.8663635253906,297.1499938964844,293.1499938964844,0.0041044172830879,-325.57135009765625,296.5202331542969,0.4206564128398895,0.050000000745058,0.0504453107714653,293.0841064453125,297.1499938964844,293.1499938964844,0.2940941452980041,-4214.86376953125,304.1365966796875,0.8772834539413452,0.3820281326770782,0.2682221233844757,293.2247619628906,297.1499938964844,293.1499938964844,0.308947205543518,-5924.47119140625,304.1575012207031,0.8880801200866699,0.394970566034317,0.3764111995697021,293.298583984375,297.1499938964844,293.1499938964844,0.0079306317493319,-2678.45751953125,300.4053649902344,0.4206564128398895,0.050000000745058,0.2392908334732055,291.1388244628906,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.43426513671875,291.1395568847656,1.0,0.3109737634658813,0.8383212685585022,0.8383212685585022,1.0,1.0,-1.2205578088760376,0.5155383944511414,0.7050194144248962,0.2549101412296295,0.0,0.0,0.5420125722885132,87.82606506347656,97.0,9.40137767791748,-11930.3212890625,285.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7691345214844,307.3002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.818359375,18000.0,0.0,0.0,0.2669863998889923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214322209358215,0.5610477328300476,-0.0396155267953872,0.0,0.0002709572436287,0.0,0.0,35.49454498291016,0.0,0.0,0.0,0.3848844170570373,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443381518125534,-1299.802490234375,304.1499938964844,0.5329163074493408,0.0885656476020813,0.0826532468199729,293.87158203125,297.1499938964844,293.1499938964844,0.0039976215921342,-317.4559020996094,296.384033203125,0.4188506603240967,0.050000000745058,0.0505094900727272,293.081787109375,297.1499938964844,293.1499938964844,0.2953426539897918,-4228.88623046875,304.13677978515625,0.8752251863479614,0.3833193182945251,0.2691849172115326,293.224609375,297.1499938964844,293.1499938964844,0.3080306053161621,-5910.4365234375,304.1578063964844,0.8842488527297974,0.3940558135509491,0.3756138980388641,293.298828125,297.1499938964844,293.1499938964844,0.007908864878118,-2673.475341796875,300.3799743652344,0.4188506603240967,0.050000000745058,0.2395952641963958,291.1424255371094,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4349975585937,291.1431579589844,1.0,0.3127948939800262,0.8381046056747437,0.8381046056747437,1.0,1.0,-1.2212047576904297,0.5157854557037354,0.7054193615913391,0.2551425695419311,0.0,0.0,0.5421574115753174,89.46309661865234,100.0,9.739602088928224,-11928.693359375,289.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7533264160156,307.2916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.37109375,18000.0,0.0,0.0,0.2679235637187958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522029459476471,0.5616639256477356,-0.039634458720684,0.0,0.0002719083568081,0.0,0.0,35.57547378540039,0.0,0.0,0.0,0.3851204216480255,4.0,0.0,1.0
