time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442917309701442,-1298.9500732421875,304.15008544921875,0.5285344123840332,0.0884129256010055,0.0826436430215835,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822537124156,-300.93145751953125,296.10870361328125,0.4154843688011169,0.050000000745058,0.0506367236375808,293.0783996582031,297.1499938964844,293.1499938964844,0.2976953685283661,-4255.2177734375,304.13726806640625,0.871247410774231,0.3857395946979522,0.2709986567497253,293.2242736816406,297.1499938964844,293.1499938964844,0.3061988055706024,-5882.42236328125,304.15826416015625,0.8769171833992004,0.392232596874237,0.3740248084068298,293.2994384765625,297.1499938964844,293.1499938964844,0.0078645013272762,-2663.25146484375,300.3287658691406,0.4154843688011169,0.050000000745058,0.2401988059282302,291.1495666503906,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.1502990722656,1.0,0.3163522481918335,0.8376713395118713,0.8376713395118713,1.0,1.0,-1.2223402261734009,0.5162335634231567,0.7061066627502441,0.2554925382137298,0.0,0.0,0.5417335629463196,92.7044906616211,103.0,9.872980117797852,-11923.4912109375,296.4325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7467041015625,307.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.2695983350276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219219923019409,0.5615658164024353,-0.0396438464522361,0.0,0.0002736080205067,0.0,0.0,35.58081817626953,0.0,0.0,0.0,0.3851237297058105,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442917309701442,-1298.9500732421875,304.15008544921875,0.5285344123840332,0.0884129256010055,0.0826436430215835,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822537124156,-300.93145751953125,296.10870361328125,0.4154843688011169,0.050000000745058,0.0506367236375808,293.0783996582031,297.1499938964844,293.1499938964844,0.2976953685283661,-4255.2177734375,304.13726806640625,0.871247410774231,0.3857395946979522,0.2709986567497253,293.2242736816406,297.1499938964844,293.1499938964844,0.3061988055706024,-5882.42236328125,304.15826416015625,0.8769171833992004,0.392232596874237,0.3740248084068298,293.2994384765625,297.1499938964844,293.1499938964844,0.0078645013272762,-2663.25146484375,300.3287658691406,0.4154843688011169,0.050000000745058,0.2401988059282302,291.1495666503906,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.1502990722656,1.0,0.3163522481918335,0.8376713395118713,0.8376713395118713,1.0,1.0,-1.2223402261734009,0.5162335634231567,0.7061066627502441,0.2554925382137298,0.0,0.0,0.5417335629463196,92.7044906616211,103.0,9.872980117797852,-11923.4912109375,296.4325256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7467041015625,307.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.357421875,18000.0,0.0,0.0,0.2695983350276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219219923019409,0.5615658164024353,-0.0396438464522361,0.0,0.0002736080205067,0.0,0.0,35.58081817626953,0.0,0.0,0.0,0.3851237297058105,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442192032933235,-1297.6756591796875,304.1501770019531,0.5243661999702454,0.0882272720336914,0.0826043710112571,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652625374495,-284.0973205566406,295.8293762207031,0.4123929738998413,0.050000000745058,0.0507627874612808,293.0764465332031,297.1499938964844,293.1499938964844,0.2998611330986023,-4279.359375,304.1379089355469,0.8674188256263733,0.3879487514495849,0.2726628482341766,293.2239685058594,297.1499938964844,293.1499938964844,0.3043791949748993,-5854.62744140625,304.1585388183594,0.8699907660484314,0.3904152810573578,0.3724407255649566,293.3002014160156,297.1499938964844,293.1499938964844,0.0078193703666329,-2652.79541015625,300.27685546875,0.4123929738998413,0.050000000745058,0.2407968044281005,291.1563415527344,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.156982421875,1.0,0.3198082447052002,0.837238073348999,0.837238073348999,1.0,1.0,-1.2232584953308103,0.5166069865226746,0.7066515684127808,0.2557188272476196,0.0,0.0,0.5404251217842102,95.91118621826172,106.0,9.356940269470217,-11915.099609375,303.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7702331542969,307.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.263671875,18000.0,0.0,0.0,0.2709360420703888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201679468154907,0.5597845315933228,-0.0396165698766708,0.0,0.0002749656559899,0.0,0.0,35.38736724853516,0.0,0.0,0.0,0.3845323920249939,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442192032933235,-1297.6756591796875,304.1501770019531,0.5243661999702454,0.0882272720336914,0.0826043710112571,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652625374495,-284.0973205566406,295.8293762207031,0.4123929738998413,0.050000000745058,0.0507627874612808,293.0764465332031,297.1499938964844,293.1499938964844,0.2998611330986023,-4279.359375,304.1379089355469,0.8674188256263733,0.3879487514495849,0.2726628482341766,293.2239685058594,297.1499938964844,293.1499938964844,0.3043791949748993,-5854.62744140625,304.1585388183594,0.8699907660484314,0.3904152810573578,0.3724407255649566,293.3002014160156,297.1499938964844,293.1499938964844,0.0078193703666329,-2652.79541015625,300.27685546875,0.4123929738998413,0.050000000745058,0.2407968044281005,291.1563415527344,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.156982421875,1.0,0.3198082447052002,0.837238073348999,0.837238073348999,1.0,1.0,-1.2232584953308103,0.5166069865226746,0.7066515684127808,0.2557188272476196,0.0,0.0,0.5404251217842102,95.91118621826172,106.0,9.356940269470217,-11915.099609375,303.485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7702331542969,307.29608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.263671875,18000.0,0.0,0.0,0.2709360420703888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201679468154907,0.5597845315933228,-0.0396165698766708,0.0,0.0002749656559899,0.0,0.0,35.38736724853516,0.0,0.0,0.0,0.3845323920249939,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441200025379657,-1295.975341796875,304.1502685546875,0.5203790068626404,0.0880059674382209,0.0825327187776565,293.90380859375,297.1499938964844,293.1499938964844,0.0033461551647633,-266.9459228515625,295.5457458496094,0.4095225930213928,0.050000000745058,0.0508879795670509,293.0757141113281,297.1499938964844,293.1499938964844,0.3018608093261719,-4301.58349609375,304.1386108398437,0.8637174963951111,0.389963150024414,0.2741880416870117,293.2236633300781,297.1499938964844,293.1499938964844,0.3025826811790466,-5827.2080078125,304.1586608886719,0.8634326457977295,0.3886016309261322,0.3708596527576446,293.3011169433594,297.1499938964844,293.1499938964844,0.0077736200764775,-2642.177978515625,300.2240600585937,0.4095225930213928,0.050000000745058,0.241390660405159,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.44415283203125,291.162841796875,1.0,0.3231760561466217,0.8368051648139954,0.8368051648139954,1.0,1.0,-1.2239686250686646,0.5168963074684143,0.7070723176002502,0.2558626532554626,0.0,0.0,0.5383691787719727,99.09186553955078,109.0,8.303857803344727,-11903.0810546875,310.4066467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185729980469,307.316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1640625,18000.0,0.0,0.0,0.2718787789344787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169900059700012,0.5565470457077026,-0.0395570434629917,0.0,0.0002759224153123,0.0,0.0,35.02301025390625,0.0,0.0,0.0,0.3834271728992462,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441200025379657,-1295.975341796875,304.1502685546875,0.5203790068626404,0.0880059674382209,0.0825327187776565,293.90380859375,297.1499938964844,293.1499938964844,0.0033461551647633,-266.9459228515625,295.5457458496094,0.4095225930213928,0.050000000745058,0.0508879795670509,293.0757141113281,297.1499938964844,293.1499938964844,0.3018608093261719,-4301.58349609375,304.1386108398437,0.8637174963951111,0.389963150024414,0.2741880416870117,293.2236633300781,297.1499938964844,293.1499938964844,0.3025826811790466,-5827.2080078125,304.1586608886719,0.8634326457977295,0.3886016309261322,0.3708596527576446,293.3011169433594,297.1499938964844,293.1499938964844,0.0077736200764775,-2642.177978515625,300.2240600585937,0.4095225930213928,0.050000000745058,0.241390660405159,291.16229248046875,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.44415283203125,291.162841796875,1.0,0.3231760561466217,0.8368051648139954,0.8368051648139954,1.0,1.0,-1.2239686250686646,0.5168963074684143,0.7070723176002502,0.2558626532554626,0.0,0.0,0.5383691787719727,99.09186553955078,109.0,8.303857803344727,-11903.0810546875,310.4066467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185729980469,307.316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.1640625,18000.0,0.0,0.0,0.2718787789344787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169900059700012,0.5565470457077026,-0.0395570434629917,0.0,0.0002759224153123,0.0,0.0,35.02301025390625,0.0,0.0,0.0,0.3834271728992462,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439946912229061,-1293.8619384765625,304.150390625,0.51655113697052,0.0877484008669853,0.0824278816580772,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248300801962,-249.4986724853516,295.2576904296875,0.4068276286125183,0.050000000745058,0.0510124824941158,293.0759582519531,297.1499938964844,293.1499938964844,0.3037169575691223,-4322.17138671875,304.1393127441406,0.86013263463974,0.3918016254901886,0.2755874097347259,293.223388671875,297.1499938964844,293.1499938964844,0.3008167445659637,-5800.2705078125,304.1587219238281,0.8572125434875488,0.3867905139923095,0.3692804276943207,293.3021850585937,297.1499938964844,293.1499938964844,0.0077274334616959,-2631.46533203125,300.1703186035156,0.4068276286125183,0.050000000745058,0.2419812530279159,291.16717529296875,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.4485168457031,291.1676330566406,1.0,0.3264658451080322,0.8363723158836365,0.8363723158836365,1.0,1.0,-1.2244853973388672,0.5170958042144775,0.7073895931243896,0.2559635639190674,0.0,0.0,0.5357296466827393,102.25237274169922,112.0,6.879781723022461,-11887.2880859375,317.2105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857116699219,307.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.48828125,18000.0,0.0,0.0,0.272399365901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126802325248718,0.5521517992019653,-0.0394715704023838,0.0,0.0002764507371466,0.0,0.0,34.52550506591797,0.0,0.0,0.0,0.3819157481193542,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439946912229061,-1293.8619384765625,304.150390625,0.51655113697052,0.0877484008669853,0.0824278816580772,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248300801962,-249.4986724853516,295.2576904296875,0.4068276286125183,0.050000000745058,0.0510124824941158,293.0759582519531,297.1499938964844,293.1499938964844,0.3037169575691223,-4322.17138671875,304.1393127441406,0.86013263463974,0.3918016254901886,0.2755874097347259,293.223388671875,297.1499938964844,293.1499938964844,0.3008167445659637,-5800.2705078125,304.1587219238281,0.8572125434875488,0.3867905139923095,0.3692804276943207,293.3021850585937,297.1499938964844,293.1499938964844,0.0077274334616959,-2631.46533203125,300.1703186035156,0.4068276286125183,0.050000000745058,0.2419812530279159,291.16717529296875,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.4485168457031,291.1676330566406,1.0,0.3264658451080322,0.8363723158836365,0.8363723158836365,1.0,1.0,-1.2244853973388672,0.5170958042144775,0.7073895931243896,0.2559635639190674,0.0,0.0,0.5357296466827393,102.25237274169922,112.0,6.879781723022461,-11887.2880859375,317.2105407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857116699219,307.3451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.48828125,18000.0,0.0,0.0,0.272399365901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126802325248718,0.5521517992019653,-0.0394715704023838,0.0,0.0002764507371466,0.0,0.0,34.52550506591797,0.0,0.0,0.0,0.3819157481193542,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439225994050502,-1292.6568603515625,304.15045166015625,0.5146920680999756,0.0876062512397766,0.0823631435632705,293.92022705078125,297.1499938964844,293.1499938964844,0.003013219917193,-240.663803100586,295.1119689941406,0.4055331945419311,0.050000000745058,0.0510745197534561,293.07635498046875,297.1499938964844,293.1499938964844,0.3045961856842041,-4331.9130859375,304.1396484375,0.8583806157112122,0.3926578760147095,0.2762428522109985,293.2232666015625,297.1499938964844,293.1499938964844,0.2999466955661773,-5787.0029296875,304.1587219238281,0.8542203307151794,0.3858857154846191,0.3684913218021393,293.3027648925781,297.1499938964844,293.1499938964844,0.0077042072080075,-2626.084716796875,300.1430358886719,0.4055331945419311,0.050000000745058,0.2422755360603332,291.169189453125,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.45086669921875,291.1695556640625,1.0,0.3280839323997497,0.8361558318138123,0.8361558318138123,1.0,1.0,-1.224674940109253,0.5171611309051514,0.7075138688087463,0.2560059130191803,0.0,0.0,0.5342437624931335,103.8263702392578,112.0,6.077419281005859,-11877.978515625,320.5718688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244689941406,307.3614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.099609375,18000.0,0.0,0.0,0.2724995911121368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5101975798606873,0.5496188402175903,-0.0394212678074836,0.0,0.0002765524550341,0.0,0.0,34.23936080932617,0.0,0.0,0.0,0.3810435533523559,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438445061445236,-1291.35791015625,304.1505126953125,0.5128673911094666,0.0874555185437202,0.0822904333472251,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009049758315,-231.7534027099609,294.965087890625,0.4042677283287048,0.050000000745058,0.0511364378035068,293.07696533203125,297.1499938964844,293.1499938964844,0.3054432570934295,-4341.29150390625,304.1399841308594,0.8566522598266602,0.393471360206604,0.2768687605857849,293.22314453125,297.1499938964844,293.1499938964844,0.2990857362747192,-5773.875,304.15869140625,0.8513019680976868,0.3849814236164093,0.3677025735378265,293.3033447265625,297.1499938964844,293.1499938964844,0.00768089806661,-2620.68994140625,300.1155090332031,0.4042677283287048,0.050000000745058,0.242569237947464,291.1708984375,291.1499938964844,265.2747802734375,263.9621887207031,281.5577697753906,293.4533386230469,291.17120361328125,1.0,0.3296852111816406,0.8359407186508179,0.8359407186508179,1.0,1.0,-1.2248190641403198,0.5172030329704285,0.7076160311698914,0.2560451030731201,0.0,0.0,0.5326757431030273,105.39685821533205,115.0,5.243491172790527,-11867.7470703125,323.9071655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656677246094,307.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.0,18000.0,0.0,0.0,0.2724948227405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075502395629883,0.5469173192977905,-0.0393671281635761,0.0,0.0002765476237982,0.0,0.0,33.93517303466797,0.0,0.0,0.0,0.3801135420799255,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.043671790510416,-1288.502197265625,304.150634765625,0.5093166828155518,0.0871300920844078,0.0821228474378585,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741288602352,-213.7154998779297,294.6679382324219,0.4018055498600006,0.050000000745058,0.0512599982321262,293.0787353515625,297.1499938964844,293.1499938964844,0.307036817073822,-4358.91357421875,304.1406555175781,0.853255033493042,0.3949636220932007,0.2780292928218841,293.2229309082031,297.1499938964844,293.1499938964844,0.2973905801773071,-5748.02783203125,304.1586303710937,0.8456711769104004,0.3831742405891418,0.3661260902881622,293.3046264648437,297.1499938964844,293.1499938964844,0.00763407535851,-2609.864990234375,300.0596923828125,0.4018055498600006,0.050000000745058,0.243155375123024,291.1733703613281,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.173583984375,1.0,0.3328405618667602,0.8355104923248291,0.8355104923248291,1.0,1.0,-1.2249706983566284,0.5172143578529358,0.7077562808990479,0.2561193704605102,0.0,0.0,0.5293769836425781,108.5296401977539,103.0,3.5686371326446533,-11844.6279296875,330.50274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523986816406,307.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.798828125,18000.0,0.0,0.0,0.2721894979476928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501921534538269,0.5411725640296936,-0.0392510220408439,0.0,0.0002762377262115,0.0,0.0,33.29269027709961,0.0,0.0,0.0,0.3781388103961944,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.043671790510416,-1288.502197265625,304.150634765625,0.5093166828155518,0.0871300920844078,0.0821228474378585,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741288602352,-213.7154998779297,294.6679382324219,0.4018055498600006,0.050000000745058,0.0512599982321262,293.0787353515625,297.1499938964844,293.1499938964844,0.307036817073822,-4358.91357421875,304.1406555175781,0.853255033493042,0.3949636220932007,0.2780292928218841,293.2229309082031,297.1499938964844,293.1499938964844,0.2973905801773071,-5748.02783203125,304.1586303710937,0.8456711769104004,0.3831742405891418,0.3661260902881622,293.3046264648437,297.1499938964844,293.1499938964844,0.00763407535851,-2609.864990234375,300.0596923828125,0.4018055498600006,0.050000000745058,0.243155375123024,291.1733703613281,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.173583984375,1.0,0.3328405618667602,0.8355104923248291,0.8355104923248291,1.0,1.0,-1.2249706983566284,0.5172143578529358,0.7077562808990479,0.2561193704605102,0.0,0.0,0.5293769836425781,108.5296401977539,103.0,3.5686371326446533,-11844.6279296875,330.50274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0523986816406,307.4136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.798828125,18000.0,0.0,0.0,0.2721894979476928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501921534538269,0.5411725640296936,-0.0392510220408439,0.0,0.0002762377262115,0.0,0.0,33.29269027709961,0.0,0.0,0.0,0.3781388103961944,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433220490813255,-1282.733642578125,304.1510009765625,0.5099859237670898,0.0868095830082893,0.081771969795227,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350583553314,-194.6402282714844,294.3675842285156,0.4029770195484161,0.050000000745058,0.0512007586658,293.0809020996094,297.1499938964844,293.1499938964844,0.3082957863807678,-4372.6611328125,304.1416931152344,0.8563433885574341,0.3963302373886108,0.278950035572052,293.2225646972656,297.1499938964844,293.1499938964844,0.2955261170864105,-5719.42626953125,304.15887451171875,0.8464854955673218,0.3813961446285248,0.3643833100795746,293.3058776855469,297.1499938964844,293.1499938964844,0.0075533338822424,-2589.535888671875,300.00372314453125,0.4029770195484161,0.050000000745058,0.2428743541240692,291.1763610839844,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.17681884765625,1.0,0.3306939303874969,0.8350802659988403,0.8350802659988403,1.0,1.0,-1.223155498504639,0.5163145065307617,0.706840991973877,0.2557549476623535,0.0,0.0,0.5256988406181335,107.00527954101562,91.0,4.87360429763794,-11808.005859375,326.53155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419372558594,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.017578125,18000.0,0.0,0.0,0.2715062201023102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958691895008087,0.5349968075752258,-0.0391276143491268,0.0,0.000275544298347,0.0,0.0,32.61268615722656,0.0,0.0,0.0,0.3760240972042084,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433220490813255,-1282.733642578125,304.1510009765625,0.5099859237670898,0.0868095830082893,0.081771969795227,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350583553314,-194.6402282714844,294.3675842285156,0.4029770195484161,0.050000000745058,0.0512007586658,293.0809020996094,297.1499938964844,293.1499938964844,0.3082957863807678,-4372.6611328125,304.1416931152344,0.8563433885574341,0.3963302373886108,0.278950035572052,293.2225646972656,297.1499938964844,293.1499938964844,0.2955261170864105,-5719.42626953125,304.15887451171875,0.8464854955673218,0.3813961446285248,0.3643833100795746,293.3058776855469,297.1499938964844,293.1499938964844,0.0075533338822424,-2589.535888671875,300.00372314453125,0.4029770195484161,0.050000000745058,0.2428743541240692,291.1763610839844,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.17681884765625,1.0,0.3306939303874969,0.8350802659988403,0.8350802659988403,1.0,1.0,-1.223155498504639,0.5163145065307617,0.706840991973877,0.2557549476623535,0.0,0.0,0.5256988406181335,107.00527954101562,91.0,4.87360429763794,-11808.005859375,326.53155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419372558594,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18052.017578125,18000.0,0.0,0.0,0.2715062201023102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958691895008087,0.5349968075752258,-0.0391276143491268,0.0,0.000275544298347,0.0,0.0,32.61268615722656,0.0,0.0,0.0,0.3760240972042084,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435963161289691,-1287.2467041015625,304.1501770019531,0.516068160533905,0.087587371468544,0.0820750594139099,293.95263671875,297.1499938964844,293.1499938964844,0.0022028253879398,-176.09054565429688,294.0794372558594,0.4071106612682342,0.050000000745058,0.0509991124272346,293.0785217285156,297.1499938964844,293.1499938964844,0.3100645542144775,-4392.47509765625,304.1414794921875,0.8654645085334778,0.3985753655433655,0.2802517712116241,293.2169189453125,297.1499938964844,293.1499938964844,0.2943413853645324,-5701.68994140625,304.1578674316406,0.8532006144523621,0.3807146549224853,0.3633249700069427,293.30084228515625,297.1499938964844,293.1499938964844,0.007471116259694,-2568.013671875,299.9644470214844,0.4071106612682342,0.050000000745058,0.2419178336858749,291.17822265625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.17803955078125,1.0,0.3252681493759155,0.8346644639968872,0.8346644639968872,1.0,1.0,-1.2224206924438477,0.515886127948761,0.7065345048904419,0.2557192146778106,0.0,0.0,0.5217244625091553,101.89292907714844,79.0,1.2029439210891724,-11768.5625,315.5772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,307.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.234375,18000.0,0.0,0.0,0.2704545557498932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889805912971496,0.5279690027236938,-0.0389883816242218,0.0,0.0002744769735727,0.0,0.0,31.85135841369629,0.0,0.0,0.0,0.3736495077610016,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435963161289691,-1287.2467041015625,304.1501770019531,0.516068160533905,0.087587371468544,0.0820750594139099,293.95263671875,297.1499938964844,293.1499938964844,0.0022028253879398,-176.09054565429688,294.0794372558594,0.4071106612682342,0.050000000745058,0.0509991124272346,293.0785217285156,297.1499938964844,293.1499938964844,0.3100645542144775,-4392.47509765625,304.1414794921875,0.8654645085334778,0.3985753655433655,0.2802517712116241,293.2169189453125,297.1499938964844,293.1499938964844,0.2943413853645324,-5701.68994140625,304.1578674316406,0.8532006144523621,0.3807146549224853,0.3633249700069427,293.30084228515625,297.1499938964844,293.1499938964844,0.007471116259694,-2568.013671875,299.9644470214844,0.4071106612682342,0.050000000745058,0.2419178336858749,291.17822265625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.17803955078125,1.0,0.3252681493759155,0.8346644639968872,0.8346644639968872,1.0,1.0,-1.2224206924438477,0.515886127948761,0.7065345048904419,0.2557192146778106,0.0,0.0,0.5217244625091553,101.89292907714844,79.0,1.2029439210891724,-11768.5625,315.5772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,307.4815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.234375,18000.0,0.0,0.0,0.2704545557498932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889805912971496,0.5279690027236938,-0.0389883816242218,0.0,0.0002744769735727,0.0,0.0,31.85135841369629,0.0,0.0,0.0,0.3736495077610016,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437025614082813,-1288.9761962890625,304.14996337890625,0.524748682975769,0.0879424288868904,0.0821922644972801,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619839731603,-156.84144592285156,293.7836303710937,0.413477748632431,0.050000000745058,0.0507175251841545,293.0795593261719,297.1499938964844,293.1499938964844,0.3114580512046814,-4407.849609375,304.1420288085937,0.8785455822944641,0.4001803994178772,0.2812409400939941,293.2138671875,297.1499938964844,293.1499938964844,0.2930343449115753,-5681.826171875,304.1574401855469,0.8638144135475159,0.3796395063400268,0.3620964288711548,293.2975158691406,297.1499938964844,293.1499938964844,0.0073693529702723,-2541.072998046875,299.9218139648437,0.413477748632431,0.050000000745058,0.2405821084976196,291.1789855957031,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1792907714844,1.0,0.3175232112407684,0.8342486023902893,0.8342486023902893,1.0,1.0,-1.2203335762023926,0.5148125290870667,0.7055209875106812,0.2554370164871216,0.0,0.0,0.5178655982017517,94.73841857910156,67.0,2.445770263671875,-11722.291015625,299.8292541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177795410156,307.5137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.14453125,18000.0,0.0,0.0,0.2690955698490143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825776219367981,0.521433413028717,-0.038855817168951,0.0,0.000273097801255,0.0,0.0,31.149457931518555,0.0,0.0,0.0,0.3714247941970825,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437025614082813,-1288.9761962890625,304.14996337890625,0.524748682975769,0.0879424288868904,0.0821922644972801,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619839731603,-156.84144592285156,293.7836303710937,0.413477748632431,0.050000000745058,0.0507175251841545,293.0795593261719,297.1499938964844,293.1499938964844,0.3114580512046814,-4407.849609375,304.1420288085937,0.8785455822944641,0.4001803994178772,0.2812409400939941,293.2138671875,297.1499938964844,293.1499938964844,0.2930343449115753,-5681.826171875,304.1574401855469,0.8638144135475159,0.3796395063400268,0.3620964288711548,293.2975158691406,297.1499938964844,293.1499938964844,0.0073693529702723,-2541.072998046875,299.9218139648437,0.413477748632431,0.050000000745058,0.2405821084976196,291.1789855957031,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1792907714844,1.0,0.3175232112407684,0.8342486023902893,0.8342486023902893,1.0,1.0,-1.2203335762023926,0.5148125290870667,0.7055209875106812,0.2554370164871216,0.0,0.0,0.5178655982017517,94.73841857910156,67.0,2.445770263671875,-11722.291015625,299.8292541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177795410156,307.5137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.14453125,18000.0,0.0,0.0,0.2690955698490143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825776219367981,0.521433413028717,-0.038855817168951,0.0,0.000273097801255,0.0,0.0,31.149457931518555,0.0,0.0,0.0,0.3714247941970825,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436654910445213,-1288.345947265625,304.1500549316406,0.5299932360649109,0.0880636647343635,0.0821614265441894,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406147137284,-147.13238525390625,293.6345520019531,0.4175775349140167,0.050000000745058,0.0505564212799072,293.0805969238281,297.1499938964844,293.1499938964844,0.3119773864746094,-4413.47412109375,304.1425170898437,0.8865063190460205,0.4008659422397613,0.2816226184368133,293.2127380371094,297.1499938964844,293.1499938964844,0.2922729551792145,-5670.13134765625,304.157470703125,0.8705199360847473,0.3790508508682251,0.3613935708999634,293.2963562011719,297.1499938964844,293.1499938964844,0.0073140510357916,-2526.192626953125,299.8999938964844,0.4175775349140167,0.050000000745058,0.2398179024457931,291.1805419921875,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.18084716796875,1.0,0.3129816949367523,0.8340407013893127,0.8340407013893127,1.0,1.0,-1.2188005447387695,0.5140435695648193,0.7047569751739502,0.2552030980587005,0.0,0.0,0.5156697630882263,90.64021301269533,67.0,3.2258474826812744,-11692.4794921875,290.6949157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587341308594,307.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.291015625,18000.0,0.0,0.0,0.2683089077472687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790454804897308,0.5178322792053223,-0.0387867987155914,0.0,0.0002722994249779,0.0,0.0,30.77228736877441,0.0,0.0,0.0,0.370220422744751,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435994863510131,-1287.2452392578125,304.150146484375,0.5359430909156799,0.0881645530462265,0.0820985585451126,293.9674377441406,297.1499938964844,293.1499938964844,0.0017182934097945,-137.34872436523438,293.4839782714844,0.4224193692207336,0.050000000745058,0.0503852292895317,293.0819091796875,297.1499938964844,293.1499938964844,0.3124315738677978,-4418.365234375,304.14306640625,0.8954561352729797,0.401488721370697,0.2819508910179138,293.2117614746094,297.1499938964844,293.1499938964844,0.2914919555187225,-5658.123046875,304.15753173828125,0.8782284259796143,0.3784482479095459,0.3606619238853454,293.29541015625,297.1499938964844,293.1499938964844,0.0072569772601127,-2510.769775390625,299.877685546875,0.4224193692207336,0.050000000745058,0.239005833864212,291.181884765625,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.491455078125,291.1820983886719,1.0,0.3080716729164123,0.8338432312011719,0.8338432312011719,1.0,1.0,-1.217060923576355,0.5131743550300598,0.7038865089416504,0.2549395561218261,0.0,0.0,0.5134097337722778,86.2840347290039,55.0,3.2359752655029297,-11659.3447265625,280.9661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39874267578125,307.5380554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.826171875,18000.0,0.0,0.0,0.2674505114555359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753382205963135,0.5140525102615356,-0.0387142822146415,0.0,0.0002714282891247,0.0,0.0,30.379425048828125,0.0,0.0,0.0,0.3689633309841156,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434089340269565,-1284.0966796875,304.1504211425781,0.5501924157142639,0.0883231461048126,0.0819075256586074,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726279769092,-117.7042999267578,293.1786499023437,0.4349168539047241,0.050000000745058,0.0500207878649234,293.0851745605469,297.1499938964844,293.1499938964844,0.3131614029407501,-4426.150390625,304.1441650390625,0.9174355268478394,0.4025519490242004,0.2824634313583374,293.2100830078125,297.1499938964844,293.1499938964844,0.2899046242237091,-5633.70361328125,304.1576538085937,0.8969101309776306,0.3772250413894653,0.3591519296169281,293.2940673828125,297.1499938964844,293.1499938964844,0.0071396357379853,-2478.84375,299.8318176269531,0.4349168539047241,0.050000000745058,0.2372770756483078,291.18377685546875,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.18389892578125,1.0,0.2973075211048126,0.8334481716156006,0.8334481716156006,1.0,1.0,-1.213122010231018,0.5112049579620361,0.7019171118736267,0.2543646097183227,0.0,0.0,0.5087738037109375,77.00798797607422,43.0,2.593802690505981,-11586.732421875,260.25054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756774902344,307.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.943359375,18000.0,0.0,0.0,0.2655295133590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677276909351349,0.5062923431396484,-0.0385646522045135,0.0,0.0002694787108339,0.0,0.0,29.58184051513672,0.0,0.0,0.0,0.366389513015747,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434089340269565,-1284.0966796875,304.1504211425781,0.5501924157142639,0.0883231461048126,0.0819075256586074,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726279769092,-117.7042999267578,293.1786499023437,0.4349168539047241,0.050000000745058,0.0500207878649234,293.0851745605469,297.1499938964844,293.1499938964844,0.3131614029407501,-4426.150390625,304.1441650390625,0.9174355268478394,0.4025519490242004,0.2824634313583374,293.2100830078125,297.1499938964844,293.1499938964844,0.2899046242237091,-5633.70361328125,304.1576538085937,0.8969101309776306,0.3772250413894653,0.3591519296169281,293.2940673828125,297.1499938964844,293.1499938964844,0.0071396357379853,-2478.84375,299.8318176269531,0.4349168539047241,0.050000000745058,0.2372770756483078,291.18377685546875,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.18389892578125,1.0,0.2973075211048126,0.8334481716156006,0.8334481716156006,1.0,1.0,-1.213122010231018,0.5112049579620361,0.7019171118736267,0.2543646097183227,0.0,0.0,0.5087738037109375,77.00798797607422,43.0,2.593802690505981,-11586.732421875,260.25054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756774902344,307.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.943359375,18000.0,0.0,0.0,0.2655295133590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4677276909351349,0.5062923431396484,-0.0385646522045135,0.0,0.0002694787108339,0.0,0.0,29.58184051513672,0.0,0.0,0.0,0.366389513015747,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431651324033737,-1280.090576171875,304.15069580078125,0.5679486393928528,0.0884395018219947,0.081657126545906,293.9854431152344,297.1499938964844,293.1499938964844,0.001226772670634,-98.049560546875,292.8683776855469,0.4524050951004028,0.050000000745058,0.0496377199888229,293.0892639160156,297.1499938964844,293.1499938964844,0.3136568367481231,-4431.32080078125,304.145263671875,0.9465465545654296,0.4033693671226501,0.2827924489974975,293.2086486816406,297.1499938964844,293.1499938964844,0.2883083820343017,-5609.14013671875,304.15777587890625,0.9219706654548644,0.3759953379631042,0.3576129376888275,293.2932434082031,297.1499938964844,293.1499938964844,0.0070203505456447,-2446.07958984375,299.78472900390625,0.4524050951004028,0.050000000745058,0.2354599684476852,291.1849060058594,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.5154113769531,291.1849670410156,1.0,0.2854592800140381,0.8330531120300293,0.8330531120300293,1.0,1.0,-1.2087284326553345,0.5089975595474243,0.6997308731079102,0.2537698149681091,0.0,0.0,0.5040334463119507,67.25601196289062,31.0,1.6224660873413086,-11507.16796875,238.5214080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472412109375,307.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.34765625,18000.0,0.0,0.0,0.2633650600910187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599867165088653,0.4984001219272613,-0.0384134016931057,0.0,0.0002672820701263,0.0,0.0,28.78554344177246,0.0,0.0,0.0,0.3637900948524475,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431651324033737,-1280.090576171875,304.15069580078125,0.5679486393928528,0.0884395018219947,0.081657126545906,293.9854431152344,297.1499938964844,293.1499938964844,0.001226772670634,-98.049560546875,292.8683776855469,0.4524050951004028,0.050000000745058,0.0496377199888229,293.0892639160156,297.1499938964844,293.1499938964844,0.3136568367481231,-4431.32080078125,304.145263671875,0.9465465545654296,0.4033693671226501,0.2827924489974975,293.2086486816406,297.1499938964844,293.1499938964844,0.2883083820343017,-5609.14013671875,304.15777587890625,0.9219706654548644,0.3759953379631042,0.3576129376888275,293.2932434082031,297.1499938964844,293.1499938964844,0.0070203505456447,-2446.07958984375,299.78472900390625,0.4524050951004028,0.050000000745058,0.2354599684476852,291.1849060058594,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.5154113769531,291.1849670410156,1.0,0.2854592800140381,0.8330531120300293,0.8330531120300293,1.0,1.0,-1.2087284326553345,0.5089975595474243,0.6997308731079102,0.2537698149681091,0.0,0.0,0.5040334463119507,67.25601196289062,31.0,1.6224660873413086,-11507.16796875,238.5214080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5472412109375,307.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.34765625,18000.0,0.0,0.0,0.2633650600910187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599867165088653,0.4984001219272613,-0.0384134016931057,0.0,0.0002672820701263,0.0,0.0,28.78554344177246,0.0,0.0,0.0,0.3637900948524475,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428859032690525,-1275.520263671875,304.1509094238281,0.5897297859191895,0.0885238274931907,0.0813662037253379,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812557836994,-78.42560577392578,292.5533752441406,0.4746420085430145,0.050000000745058,0.0492443814873695,293.0940856933594,297.1499938964844,293.1499938964844,0.3139181137084961,-4433.884765625,304.1464233398437,0.978776752948761,0.4039319157600403,0.2829384803771972,293.2073669433594,297.1499938964844,293.1499938964844,0.2867225408554077,-5584.736328125,304.1578369140625,0.95537269115448,0.3747686445713043,0.3560647070407867,293.2927551269531,297.1499938964844,293.1499938964844,0.0069009023718535,-2412.968505859375,299.7366638183594,0.4746420085430145,0.050000000745058,0.23359414935112,291.185302734375,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.52801513671875,291.185302734375,1.0,0.2726448476314544,0.8326993584632874,0.8326993584632874,1.0,1.0,-1.203984618186951,0.5066009163856506,0.6973836421966553,0.2531899511814117,0.0,0.0,0.4992917776107788,57.24145126342773,34.0,0.6456649303436279,-11422.2890625,216.28749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61199951171875,307.5778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.30859375,18000.0,0.0,0.0,0.2609949707984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522884488105774,0.490552544593811,-0.0382641106843948,0.0,0.0002648767258506,0.0,0.0,28.008724212646484,0.0,0.0,0.0,0.3612250685691833,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428859032690525,-1275.520263671875,304.1509094238281,0.5897297859191895,0.0885238274931907,0.0813662037253379,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812557836994,-78.42560577392578,292.5533752441406,0.4746420085430145,0.050000000745058,0.0492443814873695,293.0940856933594,297.1499938964844,293.1499938964844,0.3139181137084961,-4433.884765625,304.1464233398437,0.978776752948761,0.4039319157600403,0.2829384803771972,293.2073669433594,297.1499938964844,293.1499938964844,0.2867225408554077,-5584.736328125,304.1578369140625,0.95537269115448,0.3747686445713043,0.3560647070407867,293.2927551269531,297.1499938964844,293.1499938964844,0.0069009023718535,-2412.968505859375,299.7366638183594,0.4746420085430145,0.050000000745058,0.23359414935112,291.185302734375,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.52801513671875,291.185302734375,1.0,0.2726448476314544,0.8326993584632874,0.8326993584632874,1.0,1.0,-1.203984618186951,0.5066009163856506,0.6973836421966553,0.2531899511814117,0.0,0.0,0.4992917776107788,57.24145126342773,34.0,0.6456649303436279,-11422.2890625,216.28749084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61199951171875,307.5778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18061.30859375,18000.0,0.0,0.0,0.2609949707984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522884488105774,0.490552544593811,-0.0382641106843948,0.0,0.0002648767258506,0.0,0.0,28.008724212646484,0.0,0.0,0.0,0.3612250685691833,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.042706586420536,-1272.6202392578125,304.1509094238281,0.605694591999054,0.0885512232780456,0.0811715722084045,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389291422441,-59.061336517333984,292.23297119140625,0.4874972403049469,0.050000000745058,0.0489950664341449,293.099853515625,297.1499938964844,293.1499938964844,0.3140093684196472,-4434.8681640625,304.1474609375,0.998443067073822,0.4041779637336731,0.2829634845256805,293.2063293457031,297.1499938964844,293.1499938964844,0.2853134870529175,-5563.173828125,304.1575622558594,0.9777840375900269,0.3735270500183105,0.3546544015407562,293.2926330566406,297.1499938964844,293.1499938964844,0.0068071000277996,-2387.16845703125,299.6871643066406,0.4874972403049469,0.050000000745058,0.232411503791809,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.54150390625,291.18359375,1.0,0.264553964138031,0.8323456048965454,0.8323456048965454,1.0,1.0,-1.2003239393234253,0.5046612024307251,0.695662796497345,0.2529789805412292,0.0,0.0,0.4948189556598663,50.89244079589844,37.0,-2.3280394077301025,-11340.7060546875,202.07107543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6676330566406,307.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.525390625,18000.0,0.0,0.0,0.2584756314754486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448977410793304,0.4830183386802673,-0.0381206013262271,0.0,0.0002623199252411,0.0,0.0,27.275390625,0.0,0.0,0.0,0.3587802946567535,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.042706586420536,-1272.6202392578125,304.1509094238281,0.605694591999054,0.0885512232780456,0.0811715722084045,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389291422441,-59.061336517333984,292.23297119140625,0.4874972403049469,0.050000000745058,0.0489950664341449,293.099853515625,297.1499938964844,293.1499938964844,0.3140093684196472,-4434.8681640625,304.1474609375,0.998443067073822,0.4041779637336731,0.2829634845256805,293.2063293457031,297.1499938964844,293.1499938964844,0.2853134870529175,-5563.173828125,304.1575622558594,0.9777840375900269,0.3735270500183105,0.3546544015407562,293.2926330566406,297.1499938964844,293.1499938964844,0.0068071000277996,-2387.16845703125,299.6871643066406,0.4874972403049469,0.050000000745058,0.232411503791809,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.54150390625,291.18359375,1.0,0.264553964138031,0.8323456048965454,0.8323456048965454,1.0,1.0,-1.2003239393234253,0.5046612024307251,0.695662796497345,0.2529789805412292,0.0,0.0,0.4948189556598663,50.89244079589844,37.0,-2.3280394077301025,-11340.7060546875,202.07107543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6676330566406,307.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.525390625,18000.0,0.0,0.0,0.2584756314754486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448977410793304,0.4830183386802673,-0.0381206013262271,0.0,0.0002623199252411,0.0,0.0,27.275390625,0.0,0.0,0.0,0.3587802946567535,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426418483257293,-1271.566162109375,304.1508483886719,0.6101639866828918,0.0885409861803054,0.0811056122183799,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194489542394,-49.511173248291016,292.07183837890625,0.4910041391849518,0.050000000745058,0.0489294901490211,293.1004943847656,297.1499938964844,293.1499938964844,0.3087047338485718,-4373.03173828125,304.15771484375,0.9990000128746032,0.4046817421913147,0.2788247764110565,293.20587158203125,297.1499938964844,293.1499938964844,0.2846362888813019,-5552.78564453125,304.15740966796875,0.9834390878677368,0.3729007542133331,0.3540000021457672,293.29266357421875,297.1499938964844,293.1499938964844,0.0067704580724239,-2377.10302734375,299.66229248046875,0.4910041391849518,0.050000000745058,0.2321004271507263,291.18365478515625,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448608398437,291.1843566894531,1.0,0.2616420686244964,0.832168698310852,0.832168698310852,1.0,1.0,-1.1939607858657837,0.5015864968299866,0.6923743486404419,0.2518970668315887,0.0,0.0,0.4926266074180603,49.15056610107422,37.0,2.649224042892456,-11280.494140625,196.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69195556640625,307.586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.58203125,18000.0,0.0,0.0,0.2571726143360138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4415242373943329,0.4795790016651153,-0.0380547642707824,0.0,0.0002609975053928,0.0,0.0,26.94435691833496,0.0,0.0,0.0,0.3576610088348388,4.0,0.0,1.0
