time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.042544774711132,-1269.896240234375,304.15087890625,0.6133878827095032,0.0885088145732879,0.0810424610972404,294.0146179199219,297.1499938964844,293.1499938964844,0.0005132380756549,-39.2624626159668,291.9161376953125,0.4936148524284363,0.050000000745058,0.0488824807107448,293.0962829589844,297.1499938964844,293.1499938964844,0.3029664158821106,-4305.49755859375,304.16668701171875,0.9990000128746032,0.4061327278614044,0.2744278311729431,293.2055358886719,297.1499938964844,293.1499938964844,0.2838064134120941,-5539.822265625,304.1575927734375,0.987341046333313,0.3722617626190185,0.3533587455749511,293.292724609375,297.1499938964844,293.1499938964844,0.0067345290444791,-2366.674072265625,299.6397705078125,0.4936148524284363,0.050000000745058,0.2318774461746215,291.190185546875,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.54278564453125,291.1917419433594,1.0,0.2593357563018799,0.832011878490448,0.832011878490448,1.0,1.0,-1.1876404285430908,0.4985236525535583,0.6891167759895325,0.2508584558963775,0.0,0.0,0.4893163442611694,47.88032150268555,40.0,11.120162963867188,-11213.7734375,191.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7173767089844,307.5913391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.43359375,18000.0,0.0,0.0,0.2558091580867767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373619854450226,0.4753471612930298,-0.0379851646721363,0.0,0.0002596137637738,0.0,0.0,26.55411720275879,0.0,0.0,0.0,0.3563103973865509,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.042384386062622,-1267.2279052734375,304.1508483886719,0.6173255443572998,0.0884026512503624,0.0809018015861511,294.0245056152344,297.1499938964844,293.1499938964844,0.000457837304566,-28.324256896972656,291.5950622558594,0.4970763325691223,0.050000000745058,0.0488229170441627,293.0859680175781,297.1499938964844,293.1499938964844,0.2952715456485748,-4217.08935546875,304.1736145019531,0.9990000128746032,0.4095897674560547,0.2687529921531677,293.2050170898437,297.1499938964844,293.1499938964844,0.2823750674724579,-5517.73046875,304.15740966796875,0.9919183850288392,0.3709622919559479,0.3520822525024414,293.2926940917969,297.1499938964844,293.1499938964844,0.0066710789687931,-2348.9365234375,299.5924072265625,0.4970763325691223,0.050000000745058,0.231594905257225,291.19580078125,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386047363281,291.1954345703125,1.0,0.2563211917877197,0.8316982984542847,0.8316982984542847,1.0,1.0,-1.1787153482437134,0.4939643144607544,0.6847510933876038,0.2500393390655517,0.0,0.0,0.4826094210147857,46.27608871459961,43.0,3.395714521408081,-11075.0947265625,185.7281951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.5743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18077.9765625,18000.0,0.0,0.0,0.2528690695762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268226027488708,0.4646251499652862,-0.0378025434911251,0.0,0.0002566299517638,0.0,0.0,25.574113845825195,0.0,0.0,0.0,0.3529803156852722,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.042384386062622,-1267.2279052734375,304.1508483886719,0.6173255443572998,0.0884026512503624,0.0809018015861511,294.0245056152344,297.1499938964844,293.1499938964844,0.000457837304566,-28.324256896972656,291.5950622558594,0.4970763325691223,0.050000000745058,0.0488229170441627,293.0859680175781,297.1499938964844,293.1499938964844,0.2952715456485748,-4217.08935546875,304.1736145019531,0.9990000128746032,0.4095897674560547,0.2687529921531677,293.2050170898437,297.1499938964844,293.1499938964844,0.2823750674724579,-5517.73046875,304.15740966796875,0.9919183850288392,0.3709622919559479,0.3520822525024414,293.2926940917969,297.1499938964844,293.1499938964844,0.0066710789687931,-2348.9365234375,299.5924072265625,0.4970763325691223,0.050000000745058,0.231594905257225,291.19580078125,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.5386047363281,291.1954345703125,1.0,0.2563211917877197,0.8316982984542847,0.8316982984542847,1.0,1.0,-1.1787153482437134,0.4939643144607544,0.6847510933876038,0.2500393390655517,0.0,0.0,0.4826094210147857,46.27608871459961,43.0,3.395714521408081,-11075.0947265625,185.7281951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.5743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18077.9765625,18000.0,0.0,0.0,0.2528690695762634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4268226027488708,0.4646251499652862,-0.0378025434911251,0.0,0.0002566299517638,0.0,0.0,25.574113845825195,0.0,0.0,0.0,0.3529803156852722,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.042276058346033,-1265.5345458984375,304.1507568359375,0.6187050342559814,0.0882631763815879,0.0807615593075752,294.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.498515248298645,0.050000000745058,0.0487991347908973,293.0821533203125,297.1499938964844,293.1499938964844,0.2920680940151214,-4181.7890625,304.1708984375,0.9990000128746032,0.4120011031627655,0.2664538919925689,293.2045593261719,297.1499938964844,293.1499938964844,0.2812183499336242,-5500.1416015625,304.1568603515625,0.993208646774292,0.3696576356887817,0.3508323132991791,293.292724609375,297.1499938964844,293.1499938964844,0.006617737468332,-2334.836181640625,299.5411682128906,0.498515248298645,0.050000000745058,0.2314820885658264,291.1907653808594,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.5431823730469,291.1900634765625,1.0,0.2550638020038605,0.8313847184181213,0.8313847184181213,1.0,1.0,-1.174121975898743,0.491242378950119,0.6828795671463013,0.2506375014781952,0.0,0.0,0.4774836897850036,45.65048599243164,46.0,-5.015440464019775,-10972.0302734375,183.0345153808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82574462890625,307.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.3046875,18000.0,0.0,0.0,0.2497428357601165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183562695980072,0.4559938311576843,-0.0376375690102577,0.0,0.0002534572267904,0.0,0.0,24.78189468383789,0.0,0.0,0.0,0.3502344191074371,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.042276058346033,-1265.5345458984375,304.1507568359375,0.6187050342559814,0.0882631763815879,0.0807615593075752,294.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26092529296875,0.498515248298645,0.050000000745058,0.0487991347908973,293.0821533203125,297.1499938964844,293.1499938964844,0.2920680940151214,-4181.7890625,304.1708984375,0.9990000128746032,0.4120011031627655,0.2664538919925689,293.2045593261719,297.1499938964844,293.1499938964844,0.2812183499336242,-5500.1416015625,304.1568603515625,0.993208646774292,0.3696576356887817,0.3508323132991791,293.292724609375,297.1499938964844,293.1499938964844,0.006617737468332,-2334.836181640625,299.5411682128906,0.498515248298645,0.050000000745058,0.2314820885658264,291.1907653808594,291.1499938964844,265.7166748046875,264.3677062988281,281.9032897949219,293.5431823730469,291.1900634765625,1.0,0.2550638020038605,0.8313847184181213,0.8313847184181213,1.0,1.0,-1.174121975898743,0.491242378950119,0.6828795671463013,0.2506375014781952,0.0,0.0,0.4774836897850036,45.65048599243164,46.0,-5.015440464019775,-10972.0302734375,183.0345153808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82574462890625,307.5596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.3046875,18000.0,0.0,0.0,0.2497428357601165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183562695980072,0.4559938311576843,-0.0376375690102577,0.0,0.0002534572267904,0.0,0.0,24.78189468383789,0.0,0.0,0.0,0.3502344191074371,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421698465943336,-1263.90869140625,304.1506652832031,0.6180233955383301,0.0880704075098037,0.0806077644228935,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4982649683952331,0.050000000745058,0.0488032214343547,293.0877380371094,297.1499938964844,293.1499938964844,0.2924330234527588,-4188.14404296875,304.1632385253906,0.9990000128746032,0.4126100838184356,0.2668510675430298,293.2042541503906,297.1499938964844,293.1499938964844,0.2801553010940552,-5484.01904296875,304.1563415527344,0.9919246435165404,0.3683364689350128,0.3495991230010986,293.2931823730469,297.1499938964844,293.1499938964844,0.0065688798204064,-2322.2197265625,299.4877319335937,0.4982649683952331,0.050000000745058,0.2315014749765396,291.1828308105469,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.5588684082031,291.1818542480469,1.0,0.2551984488964081,0.8311346173286438,0.8311346173286438,1.0,1.0,-1.1729613542556765,0.489996075630188,0.6829652786254883,0.252315491437912,0.0,0.0,0.4736087918281555,45.7866096496582,49.0,-10.23769474029541,-10894.7666015625,182.9438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859619140625,307.538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.888671875,18000.0,0.0,0.0,0.24662546813488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411845862865448,0.4493547081947326,-0.0375088453292846,0.0,0.0002502934949006,0.0,0.0,24.18136405944824,0.0,0.0,0.0,0.3481256663799286,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421698465943336,-1263.90869140625,304.1506652832031,0.6180233955383301,0.0880704075098037,0.0806077644228935,294.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4982649683952331,0.050000000745058,0.0488032214343547,293.0877380371094,297.1499938964844,293.1499938964844,0.2924330234527588,-4188.14404296875,304.1632385253906,0.9990000128746032,0.4126100838184356,0.2668510675430298,293.2042541503906,297.1499938964844,293.1499938964844,0.2801553010940552,-5484.01904296875,304.1563415527344,0.9919246435165404,0.3683364689350128,0.3495991230010986,293.2931823730469,297.1499938964844,293.1499938964844,0.0065688798204064,-2322.2197265625,299.4877319335937,0.4982649683952331,0.050000000745058,0.2315014749765396,291.1828308105469,291.1499938964844,265.7533264160156,264.402099609375,281.9459228515625,293.5588684082031,291.1818542480469,1.0,0.2551984488964081,0.8311346173286438,0.8311346173286438,1.0,1.0,-1.1729613542556765,0.489996075630188,0.6829652786254883,0.252315491437912,0.0,0.0,0.4736087918281555,45.7866096496582,49.0,-10.23769474029541,-10894.7666015625,182.9438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.859619140625,307.538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.888671875,18000.0,0.0,0.0,0.24662546813488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411845862865448,0.4493547081947326,-0.0375088453292846,0.0,0.0002502934949006,0.0,0.0,24.18136405944824,0.0,0.0,0.0,0.3481256663799286,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.0420169793069362,-1261.53125,304.15069580078125,0.6155719757080078,0.0877832919359207,0.0803981497883796,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.4966809749603271,0.050000000745058,0.0488295331597328,293.1026611328125,297.1499938964844,293.1499938964844,0.295693039894104,-4227.81591796875,304.15338134765625,0.9990000128746032,0.411182165145874,0.2693909406661987,293.2041931152344,297.1499938964844,293.1499938964844,0.2791194319725036,-5468.2724609375,304.1559753417969,0.9884925484657288,0.3669748604297638,0.3483555912971496,293.2943420410156,297.1499938964844,293.1499938964844,0.0065220235846936,-2310.251220703125,299.431640625,0.4966809749603271,0.050000000745058,0.231626272201538,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.5856628417969,291.172607421875,1.0,0.2564269602298736,0.830884575843811,0.830884575843811,1.0,1.0,-1.1744468212127686,0.4899169206619262,0.6845299005508423,0.2547304332256317,0.0,0.0,0.4710813462734222,46.526634216308594,52.0,-12.326448440551758,-10839.48828125,184.886459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8666381835937,307.5090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.123046875,18000.0,0.0,0.0,0.2436935901641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074270725250244,0.4448448419570923,-0.0374177619814872,0.0,0.0002473180065862,0.0,0.0,23.774890899658203,0.0,0.0,0.0,0.3466838300228119,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.0420169793069362,-1261.53125,304.15069580078125,0.6155719757080078,0.0877832919359207,0.0803981497883796,294.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.4966809749603271,0.050000000745058,0.0488295331597328,293.1026611328125,297.1499938964844,293.1499938964844,0.295693039894104,-4227.81591796875,304.15338134765625,0.9990000128746032,0.411182165145874,0.2693909406661987,293.2041931152344,297.1499938964844,293.1499938964844,0.2791194319725036,-5468.2724609375,304.1559753417969,0.9884925484657288,0.3669748604297638,0.3483555912971496,293.2943420410156,297.1499938964844,293.1499938964844,0.0065220235846936,-2310.251220703125,299.431640625,0.4966809749603271,0.050000000745058,0.231626272201538,291.173583984375,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.5856628417969,291.172607421875,1.0,0.2564269602298736,0.830884575843811,0.830884575843811,1.0,1.0,-1.1744468212127686,0.4899169206619262,0.6845299005508423,0.2547304332256317,0.0,0.0,0.4710813462734222,46.526634216308594,52.0,-12.326448440551758,-10839.48828125,184.886459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8666381835937,307.5090637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18032.123046875,18000.0,0.0,0.0,0.2436935901641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074270725250244,0.4448448419570923,-0.0374177619814872,0.0,0.0002473180065862,0.0,0.0,23.774890899658203,0.0,0.0,0.0,0.3466838300228119,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.041913129389286,-1259.8931884765625,304.1507568359375,0.6137487292289734,0.087599478662014,0.0802647471427917,294.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4954922497272491,0.050000000745058,0.0488497428596019,293.11346435546875,297.1499938964844,293.1499938964844,0.2982341647148132,-4257.98095703125,304.14813232421875,0.9990000128746032,0.4096590280532837,0.2713255882263183,293.20428466796875,297.1499938964844,293.1499938964844,0.278592437505722,-5460.228515625,304.1558532714844,0.9860529899597168,0.3662730753421783,0.347722589969635,293.29522705078125,297.1499938964844,293.1499938964844,0.0064987405203282,-2304.29736328125,299.402587890625,0.4954922497272491,0.050000000745058,0.2317221462726593,291.1689758300781,291.1499938964844,265.8083190917969,264.4537658691406,282.0187683105469,293.6029968261719,291.16802978515625,1.0,0.2573778927326202,0.8307595252990723,0.8307595252990723,1.0,1.0,-1.1759883165359497,0.4902479350566864,0.6857404112815857,0.2561105191707611,0.0,0.0,0.4702793657779693,47.08659744262695,52.0,-12.573351860046388,-10818.455078125,186.49124145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8587951660156,307.48992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.890625,18000.0,0.0,0.0,0.2423457503318786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059358537197113,0.4433213770389557,-0.0373855382204055,0.0,0.0002459501265548,0.0,0.0,23.637022018432617,0.0,0.0,0.0,0.3461921513080597,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417887084186077,-1257.9168701171875,304.1508483886719,0.6115533113479614,0.0873881503939628,0.0801106765866279,294.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.4940924942493438,0.050000000745058,0.0488740392029285,293.1264343261719,297.1499938964844,293.1499938964844,0.3012948334217071,-4293.94921875,304.1429138183594,0.9990000128746032,0.4075752794742584,0.2736332416534424,293.2044372558594,297.1499938964844,293.1499938964844,0.2780530750751495,-5451.97119140625,304.15576171875,0.9831706881523132,0.365555465221405,0.3470793068408966,293.2963256835937,297.1499938964844,293.1499938964844,0.0064753713086247,-2298.298828125,299.37286376953125,0.4940924942493438,0.050000000745058,0.2318374067544937,291.1645202636719,291.1499938964844,265.82666015625,264.47100830078125,282.0449523925781,293.6231689453125,291.16363525390625,1.0,0.2585168778896332,0.8305907249450684,0.8305907249450684,1.0,1.0,-1.1779687404632568,0.4907914698123932,0.6871772408485413,0.2575494647026062,0.0,0.0,0.469759851694107,47.75552368164063,55.0,-12.408265113830566,-10801.041015625,188.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8432922363281,307.46783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.095703125,18000.0,0.0,0.0,0.2410977184772491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048840701580047,0.4422454833984375,-0.0373614095151424,0.0,0.0002446835278533,0.0,0.0,23.538503646850582,0.0,0.0,0.0,0.3458399474620819,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.041472602635622,-1252.853271484375,304.1510925292969,0.6061718463897705,0.0868818834424018,0.0797379612922668,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4907817840576172,0.050000000745058,0.0489335358142852,293.1586608886719,297.1499938964844,293.1499938964844,0.3087457418441772,-4380.5517578125,304.13287353515625,0.9990000128746032,0.4016569256782532,0.279202789068222,293.2049560546875,297.1499938964844,293.1499938964844,0.2769179344177246,-5434.5048828125,304.1557312011719,0.9761655926704408,0.364069402217865,0.3457568287849426,293.29913330078125,297.1499938964844,293.1499938964844,0.0064278850331902,-2285.9755859375,299.3114318847656,0.4907817840576172,0.050000000745058,0.232119619846344,291.1565856933594,291.1499938964844,265.86334228515625,264.5054626464844,282.1006774902344,293.6741027832031,291.1558532714844,1.0,0.2612727284431457,0.8302532434463501,0.8302532434463501,1.0,1.0,-1.1830158233642578,0.4924495220184326,0.6905662417411804,0.2604781687259674,0.0,0.0,0.4694322049617767,49.3804931640625,58.0,-10.907371520996094,-10774.53515625,193.3378448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7904968261719,307.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4296875,18000.0,0.0,0.0,0.2389502376317978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403931975364685,0.4412668943405151,-0.0373349152505397,0.0,0.0002425041166134,0.0,0.0,23.44428062438965,0.0,0.0,0.0,0.345501571893692,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.041472602635622,-1252.853271484375,304.1510925292969,0.6061718463897705,0.0868818834424018,0.0797379612922668,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.4907817840576172,0.050000000745058,0.0489335358142852,293.1586608886719,297.1499938964844,293.1499938964844,0.3087457418441772,-4380.5517578125,304.13287353515625,0.9990000128746032,0.4016569256782532,0.279202789068222,293.2049560546875,297.1499938964844,293.1499938964844,0.2769179344177246,-5434.5048828125,304.1557312011719,0.9761655926704408,0.364069402217865,0.3457568287849426,293.29913330078125,297.1499938964844,293.1499938964844,0.0064278850331902,-2285.9755859375,299.3114318847656,0.4907817840576172,0.050000000745058,0.232119619846344,291.1565856933594,291.1499938964844,265.86334228515625,264.5054626464844,282.1006774902344,293.6741027832031,291.1558532714844,1.0,0.2612727284431457,0.8302532434463501,0.8302532434463501,1.0,1.0,-1.1830158233642578,0.4924495220184326,0.6905662417411804,0.2604781687259674,0.0,0.0,0.4694322049617767,49.3804931640625,58.0,-10.907371520996094,-10774.53515625,193.3378448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7904968261719,307.4151306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4296875,18000.0,0.0,0.0,0.2389502376317978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403931975364685,0.4412668943405151,-0.0373349152505397,0.0,0.0002425041166134,0.0,0.0,23.44428062438965,0.0,0.0,0.0,0.345501571893692,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410513021051883,-1245.9365234375,304.15142822265625,0.5978549122810364,0.086279921233654,0.0793133527040481,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4854741096496582,0.050000000745058,0.0490338653326034,293.1899108886719,297.1499938964844,293.1499938964844,0.3071742057800293,-4359.986328125,304.1419982910156,0.9907355904579164,0.3950668275356293,0.2777378857135772,293.2056884765625,297.1499938964844,293.1499938964844,0.2755127549171448,-5412.4765625,304.1561889648437,0.9648330807685852,0.3625282347202301,0.3444196879863739,293.3025207519531,297.1499938964844,293.1499938964844,0.0063817137852311,-2273.15869140625,299.25103759765625,0.4854741096496582,0.050000000745058,0.2325955480337143,291.1583251953125,291.1499938964844,265.8999938964844,264.5399169921875,282.1697998046875,293.72918701171875,291.16033935546875,1.0,0.2642795443534851,0.8299157023429871,0.8299157023429871,1.0,1.0,-1.1798644065856934,0.4901769161224365,0.6896874904632568,0.2619768679141998,0.0,0.0,0.4685270190238952,51.93315505981445,61.0,8.1586332321167,-10708.1416015625,197.4434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178955078125,307.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.390625,18000.0,0.0,0.0,0.2372584342956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034804701805115,0.4408083260059356,-0.0373278632760047,0.0,0.0002407871506875,0.0,0.0,23.40592765808105,0.0,0.0,0.0,0.3453353941440582,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410513021051883,-1245.9365234375,304.15142822265625,0.5978549122810364,0.086279921233654,0.0793133527040481,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4854741096496582,0.050000000745058,0.0490338653326034,293.1899108886719,297.1499938964844,293.1499938964844,0.3071742057800293,-4359.986328125,304.1419982910156,0.9907355904579164,0.3950668275356293,0.2777378857135772,293.2056884765625,297.1499938964844,293.1499938964844,0.2755127549171448,-5412.4765625,304.1561889648437,0.9648330807685852,0.3625282347202301,0.3444196879863739,293.3025207519531,297.1499938964844,293.1499938964844,0.0063817137852311,-2273.15869140625,299.25103759765625,0.4854741096496582,0.050000000745058,0.2325955480337143,291.1583251953125,291.1499938964844,265.8999938964844,264.5399169921875,282.1697998046875,293.72918701171875,291.16033935546875,1.0,0.2642795443534851,0.8299157023429871,0.8299157023429871,1.0,1.0,-1.1798644065856934,0.4901769161224365,0.6896874904632568,0.2619768679141998,0.0,0.0,0.4685270190238952,51.93315505981445,61.0,8.1586332321167,-10708.1416015625,197.4434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178955078125,307.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.390625,18000.0,0.0,0.0,0.2372584342956543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034804701805115,0.4408083260059356,-0.0373278632760047,0.0,0.0002407871506875,0.0,0.0,23.40592765808105,0.0,0.0,0.0,0.3453353941440582,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405079051852226,-1236.89306640625,304.15185546875,0.5887914299964905,0.0855922698974609,0.0788196325302124,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4797062277793884,0.050000000745058,0.0491464436054229,293.2096862792969,297.1499938964844,293.1499938964844,0.3023765981197357,-4303.13671875,304.1524963378906,0.9776804447174072,0.3900383412837982,0.2741963863372803,293.2066345214844,297.1499938964844,293.1499938964844,0.2737975716590881,-5385.3408203125,304.1569519042969,0.9520657658576964,0.3609300553798675,0.3430405557155609,293.3059997558594,297.1499938964844,293.1499938964844,0.0063313576392829,-2258.18701171875,299.19415283203125,0.4797062277793884,0.050000000745058,0.2331295609474182,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.1734924316406,1.0,0.2673255205154419,0.8295602798461914,0.8295602798461914,1.0,1.0,-1.1741310358047483,0.4867012500762939,0.6874297857284546,0.2629139423370361,0.0,0.0,0.4643172919750213,54.75906753540039,64.0,12.21738624572754,-10585.955078125,201.2315826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6557922363281,307.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.400390625,18000.0,0.0,0.0,0.2357397228479385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983214795589447,0.4355863928794861,-0.0372649058699607,0.0,0.0002392458554822,0.0,0.0,22.990102767944336,0.0,0.0,0.0,0.3438447713851928,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405079051852226,-1236.89306640625,304.15185546875,0.5887914299964905,0.0855922698974609,0.0788196325302124,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4797062277793884,0.050000000745058,0.0491464436054229,293.2096862792969,297.1499938964844,293.1499938964844,0.3023765981197357,-4303.13671875,304.1524963378906,0.9776804447174072,0.3900383412837982,0.2741963863372803,293.2066345214844,297.1499938964844,293.1499938964844,0.2737975716590881,-5385.3408203125,304.1569519042969,0.9520657658576964,0.3609300553798675,0.3430405557155609,293.3059997558594,297.1499938964844,293.1499938964844,0.0063313576392829,-2258.18701171875,299.19415283203125,0.4797062277793884,0.050000000745058,0.2331295609474182,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.1734924316406,1.0,0.2673255205154419,0.8295602798461914,0.8295602798461914,1.0,1.0,-1.1741310358047483,0.4867012500762939,0.6874297857284546,0.2629139423370361,0.0,0.0,0.4643172919750213,54.75906753540039,64.0,12.21738624572754,-10585.955078125,201.2315826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6557922363281,307.3048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.400390625,18000.0,0.0,0.0,0.2357397228479385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983214795589447,0.4355863928794861,-0.0372649058699607,0.0,0.0002392458554822,0.0,0.0,22.990102767944336,0.0,0.0,0.0,0.3438447713851928,4.0,0.0,1.0
390780,293.1630859375,297.1499938964844,293.1499938964844,0.0399626456201076,-1227.9307861328125,304.15216064453125,0.579731822013855,0.0848597884178161,0.078279934823513,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4737009108066559,0.050000000745058,0.0492622293531894,293.2282409667969,297.1499938964844,293.1499938964844,0.2977085411548614,-4248.64501953125,304.1593933105469,0.9634390473365784,0.3847661316394806,0.2706956267356872,293.20751953125,297.1499938964844,293.1499938964844,0.2722532153129577,-5361.1357421875,304.1572265625,0.9390639066696168,0.3593113422393799,0.341636598110199,293.3092956542969,297.1499938964844,293.1499938964844,0.0062840543687343,-2244.697021484375,299.13311767578125,0.4737009108066559,0.050000000745058,0.2336788177490234,291.1784362792969,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8090209960937,291.1790771484375,1.0,0.2704215943813324,0.829204797744751,0.829204797744751,1.0,1.0,-1.168394923210144,0.4833027124404907,0.6850922107696533,0.2636244595050812,0.0,0.0,0.4601665437221527,57.66061782836914,67.0,9.643689155578612,-10465.181640625,205.12527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6170654296875,307.246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.03515625,18000.0,0.0,0.0,0.2341889292001724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925446569919586,0.4297147095203399,-0.0371700599789619,0.0,0.0002376719930907,0.0,0.0,22.50302696228028,0.0,0.0,0.0,0.3420792520046234,4.0,0.0,1.0
390840,293.1630859375,297.1499938964844,293.1499938964844,0.0399626456201076,-1227.9307861328125,304.15216064453125,0.579731822013855,0.0848597884178161,0.078279934823513,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4737009108066559,0.050000000745058,0.0492622293531894,293.2282409667969,297.1499938964844,293.1499938964844,0.2977085411548614,-4248.64501953125,304.1593933105469,0.9634390473365784,0.3847661316394806,0.2706956267356872,293.20751953125,297.1499938964844,293.1499938964844,0.2722532153129577,-5361.1357421875,304.1572265625,0.9390639066696168,0.3593113422393799,0.341636598110199,293.3092956542969,297.1499938964844,293.1499938964844,0.0062840543687343,-2244.697021484375,299.13311767578125,0.4737009108066559,0.050000000745058,0.2336788177490234,291.1784362792969,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8090209960937,291.1790771484375,1.0,0.2704215943813324,0.829204797744751,0.829204797744751,1.0,1.0,-1.168394923210144,0.4833027124404907,0.6850922107696533,0.2636244595050812,0.0,0.0,0.4601665437221527,57.66061782836914,67.0,9.643689155578612,-10465.181640625,205.12527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6170654296875,307.246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.03515625,18000.0,0.0,0.0,0.2341889292001724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925446569919586,0.4297147095203399,-0.0371700599789619,0.0,0.0002376719930907,0.0,0.0,22.50302696228028,0.0,0.0,0.0,0.3420792520046234,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396798029541969,-1223.279296875,304.1522827148437,0.5752270221710205,0.0844866707921028,0.0780012160539627,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4705054461956024,0.050000000745058,0.0493215397000312,293.2379150390625,297.1499938964844,293.1499938964844,0.2951543033123016,-4219.00146484375,304.1623229980469,0.9557582139968872,0.3818725943565368,0.2688101828098297,293.2077331542969,297.1499938964844,293.1499938964844,0.2714802622795105,-5349.017578125,304.1573181152344,0.9325852394104004,0.3585433661937713,0.3409430682659149,293.3108825683594,297.1499938964844,293.1499938964844,0.0062603121623396,-2237.866455078125,299.1025390625,0.4705054461956024,0.050000000745058,0.2339601367712021,291.1815490722656,291.1499938964844,265.9916687011719,264.6258850097656,282.3287658691406,293.8299255371094,291.18212890625,1.0,0.2719747424125671,0.8290270566940308,0.8290270566940308,1.0,1.0,-1.1653740406036377,0.481566309928894,0.6838076710700989,0.2638500928878784,0.0,0.0,0.4577484428882599,59.14257049560547,67.0,8.99361801147461,-10403.1005859375,207.0668792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60577392578125,307.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.734375,18000.0,0.0,0.0,0.2333798110485077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893009126186371,0.426419198513031,-0.0371182821691036,0.0,0.0002368508430663,0.0,0.0,22.233959197998047,0.0,0.0,0.0,0.3410931527614593,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.039414744824171,-1218.9310302734375,304.15234375,0.5708191394805908,0.0841516479849815,0.0777371376752853,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.4671375155448913,0.050000000745058,0.0493816025555133,293.24908447265625,297.1499938964844,293.1499938964844,0.2923227846622467,-4186.19287109375,304.16522216796875,0.9476008415222168,0.3785710036754608,0.2667061984539032,293.20684814453125,297.1499938964844,293.1499938964844,0.270840585231781,-5339.078125,304.1571350097656,0.9263359308242798,0.357982337474823,0.3403734564781189,293.3123474121094,297.1499938964844,293.1499938964844,0.0062370365485548,-2231.21630859375,299.0717163085937,0.4671375155448913,0.050000000745058,0.2342450618743896,291.1839294433594,291.1499938964844,266.010009765625,264.6430358886719,282.3570251464844,293.8463134765625,291.18426513671875,1.0,0.2735262513160705,0.8289053440093994,0.8289053440093994,1.0,1.0,-1.162262201309204,0.4798181354999542,0.6824440360069275,0.2639856934547424,0.0,0.0,0.4552409946918487,60.640567779541016,70.0,7.09760856628418,-10341.029296875,208.99832153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5998840332031,307.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.703125,18000.0,0.0,0.0,0.2325340062379837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858368098735809,0.4228993952274322,-0.0370625779032707,0.0,0.0002359924546908,0.0,0.0,21.9483585357666,0.0,0.0,0.0,0.340044617652893,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390523597598075,-1213.023193359375,304.15216064453125,0.5627288222312927,0.0836830586194992,0.0773698985576629,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4599231481552124,0.050000000745058,0.0495029129087924,293.2738952636719,297.1499938964844,293.1499938964844,0.2857471406459808,-4110.0673828125,304.17108154296875,0.930069863796234,0.3710320293903351,0.2617655396461487,293.2025756835937,297.1499938964844,293.1499938964844,0.2701533436775207,-5328.78125,304.1558837890625,0.9150174260139464,0.3574044704437256,0.3397863507270813,293.3145446777344,297.1499938964844,293.1499938964844,0.0061931465752422,-2218.873291015625,299.0101013183594,0.4599231481552124,0.050000000745058,0.2348205000162124,291.1855163574219,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.87225341796875,291.185546875,1.0,0.2766198515892029,0.8286619186401367,0.8286619186401367,1.0,1.0,-1.156023025512695,0.476409375667572,0.6796136498451233,0.2639902830123901,0.0,0.0,0.4503735303878784,63.65959930419922,73.0,2.833435773849488,-10223.3916015625,212.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60186767578125,307.1558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.69921875,18000.0,0.0,0.0,0.2307154983282089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789598345756531,0.4159080386161804,-0.0369481891393661,0.0,0.0002341468934901,0.0,0.0,21.384096145629883,0.0,0.0,0.0,0.3379553854465484,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390523597598075,-1213.023193359375,304.15216064453125,0.5627288222312927,0.0836830586194992,0.0773698985576629,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4599231481552124,0.050000000745058,0.0495029129087924,293.2738952636719,297.1499938964844,293.1499938964844,0.2857471406459808,-4110.0673828125,304.17108154296875,0.930069863796234,0.3710320293903351,0.2617655396461487,293.2025756835937,297.1499938964844,293.1499938964844,0.2701533436775207,-5328.78125,304.1558837890625,0.9150174260139464,0.3574044704437256,0.3397863507270813,293.3145446777344,297.1499938964844,293.1499938964844,0.0061931465752422,-2218.873291015625,299.0101013183594,0.4599231481552124,0.050000000745058,0.2348205000162124,291.1855163574219,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.87225341796875,291.185546875,1.0,0.2766198515892029,0.8286619186401367,0.8286619186401367,1.0,1.0,-1.156023025512695,0.476409375667572,0.6796136498451233,0.2639902830123901,0.0,0.0,0.4503735303878784,63.65959930419922,73.0,2.833435773849488,-10223.3916015625,212.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60186767578125,307.1558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.69921875,18000.0,0.0,0.0,0.2307154983282089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789598345756531,0.4159080386161804,-0.0369481891393661,0.0,0.0002341468934901,0.0,0.0,21.384096145629883,0.0,0.0,0.0,0.3379553854465484,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389032550156116,-1210.6162109375,304.15167236328125,0.5556663274765015,0.0834491401910781,0.0772222280502319,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530757069587707,0.050000000745058,0.0496252067387104,293.2998046875,297.1499938964844,293.1499938964844,0.2782770991325378,-4023.540283203125,304.1764831542969,0.912214994430542,0.3626374006271362,0.2561582624912262,293.1964416503906,297.1499938964844,293.1499938964844,0.2699985206127167,-5326.947265625,304.1541748046875,0.9053508043289183,0.3573152422904968,0.3397268950939178,293.315673828125,297.1499938964844,293.1499938964844,0.0061518759466707,-2207.277099609375,298.9502868652344,0.4530757069587707,0.050000000745058,0.2354006171226501,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994140625,291.1860656738281,1.0,0.2796956300735473,0.828418493270874,0.828418493270874,1.0,1.0,-1.149887204170227,0.4731835424900055,0.676703691482544,0.263642817735672,0.0,0.0,0.4455341398715973,66.69567108154297,76.0,1.2579514980316162,-10112.890625,216.75173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166687011719,307.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3359375,18000.0,0.0,0.0,0.2287326604127884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722994923591614,0.4091373085975647,-0.0368378274142742,0.0,0.0002321345818927,0.0,0.0,20.84661102294922,0.0,0.0,0.0,0.3359363675117492,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389032550156116,-1210.6162109375,304.15167236328125,0.5556663274765015,0.0834491401910781,0.0772222280502319,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530757069587707,0.050000000745058,0.0496252067387104,293.2998046875,297.1499938964844,293.1499938964844,0.2782770991325378,-4023.540283203125,304.1764831542969,0.912214994430542,0.3626374006271362,0.2561582624912262,293.1964416503906,297.1499938964844,293.1499938964844,0.2699985206127167,-5326.947265625,304.1541748046875,0.9053508043289183,0.3573152422904968,0.3397268950939178,293.315673828125,297.1499938964844,293.1499938964844,0.0061518759466707,-2207.277099609375,298.9502868652344,0.4530757069587707,0.050000000745058,0.2354006171226501,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994140625,291.1860656738281,1.0,0.2796956300735473,0.828418493270874,0.828418493270874,1.0,1.0,-1.149887204170227,0.4731835424900055,0.676703691482544,0.263642817735672,0.0,0.0,0.4455341398715973,66.69567108154297,76.0,1.2579514980316162,-10112.890625,216.75173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6166687011719,307.1264038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3359375,18000.0,0.0,0.0,0.2287326604127884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722994923591614,0.4091373085975647,-0.0368378274142742,0.0,0.0002321345818927,0.0,0.0,20.84661102294922,0.0,0.0,0.0,0.3359363675117492,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393470637500286,-1217.9364013671875,304.1503295898437,0.5508398413658142,0.084213949739933,0.0777001678943634,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468289911746979,0.050000000745058,0.0497480295598506,293.325439453125,297.1499938964844,293.1499938964844,0.2701856195926666,-3929.616455078125,304.1811218261719,0.8958829045295715,0.3536458909511566,0.250095933675766,293.19256591796875,297.1499938964844,293.1499938964844,0.269862949848175,-5325.201171875,304.1530456542969,0.8968299031257629,0.3569347560405731,0.3396523892879486,293.3157653808594,297.1499938964844,293.1499938964844,0.0061131985858082,-2196.372802734375,298.89288330078125,0.4468289911746979,0.050000000745058,0.2359832376241684,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9298095703125,291.1864013671875,1.0,0.2827496528625488,0.8281947374343872,0.8281947374343872,1.0,1.0,-1.1439415216445925,0.4701831340789795,0.6737583875656128,0.2629643082618713,0.0,0.0,0.4406441152095794,69.73851013183594,79.0,0.3801230192184448,-10005.8193359375,220.667709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394348144531,307.1015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.6875,18000.0,0.0,0.0,0.2265942543745041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656664490699768,0.402396559715271,-0.0367301031947135,0.0,0.0002299643529113,0.0,0.0,20.321786880493164,0.0,0.0,0.0,0.3339431881904602,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393470637500286,-1217.9364013671875,304.1503295898437,0.5508398413658142,0.084213949739933,0.0777001678943634,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468289911746979,0.050000000745058,0.0497480295598506,293.325439453125,297.1499938964844,293.1499938964844,0.2701856195926666,-3929.616455078125,304.1811218261719,0.8958829045295715,0.3536458909511566,0.250095933675766,293.19256591796875,297.1499938964844,293.1499938964844,0.269862949848175,-5325.201171875,304.1530456542969,0.8968299031257629,0.3569347560405731,0.3396523892879486,293.3157653808594,297.1499938964844,293.1499938964844,0.0061131985858082,-2196.372802734375,298.89288330078125,0.4468289911746979,0.050000000745058,0.2359832376241684,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9298095703125,291.1864013671875,1.0,0.2827496528625488,0.8281947374343872,0.8281947374343872,1.0,1.0,-1.1439415216445925,0.4701831340789795,0.6737583875656128,0.2629643082618713,0.0,0.0,0.4406441152095794,69.73851013183594,79.0,0.3801230192184448,-10005.8193359375,220.667709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394348144531,307.1015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.6875,18000.0,0.0,0.0,0.2265942543745041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656664490699768,0.402396559715271,-0.0367301031947135,0.0,0.0002299643529113,0.0,0.0,20.321786880493164,0.0,0.0,0.0,0.3339431881904602,4.0,0.0,1.0
391380,293.1493530273437,297.1499938964844,293.1499938964844,0.0407955273985862,-1241.682373046875,304.1477966308594,0.5493752956390381,0.0859269574284553,0.0792280808091163,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.441131591796875,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2616888582706451,-3830.655517578125,304.18487548828125,0.8801654577255249,0.3442677557468414,0.2437201291322708,293.1920166015625,297.1499938964844,293.1499938964844,0.2691893875598907,-5314.64208984375,304.1531677246094,0.8882816433906555,0.355972409248352,0.3389650285243988,293.3149719238281,297.1499938964844,293.1499938964844,0.0060771186836063,-2186.218017578125,298.8376159667969,0.441131591796875,0.050000000745058,0.2365684509277343,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635314941406,291.18603515625,1.0,0.2857800126075744,0.8279709815979004,0.8279709815979004,1.0,1.0,-1.1381481885910034,0.4673763513565063,0.6707717776298523,0.2619831562042236,0.0,0.0,0.4358566105365753,72.78910064697266,82.0,-0.2684548497200012,-9902.328125,224.60330200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6659545898437,307.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.927734375,18000.0,0.0,0.0,0.2243183553218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592243492603302,0.3958503305912018,-0.0366259887814521,0.0,0.0002276546147186,0.0,0.0,19.82028579711914,0.0,0.0,0.0,0.3320163488388061,4.0,0.0,1.0
391440,293.1493530273437,297.1499938964844,293.1499938964844,0.0407955273985862,-1241.682373046875,304.1477966308594,0.5493752956390381,0.0859269574284553,0.0792280808091163,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.441131591796875,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2616888582706451,-3830.655517578125,304.18487548828125,0.8801654577255249,0.3442677557468414,0.2437201291322708,293.1920166015625,297.1499938964844,293.1499938964844,0.2691893875598907,-5314.64208984375,304.1531677246094,0.8882816433906555,0.355972409248352,0.3389650285243988,293.3149719238281,297.1499938964844,293.1499938964844,0.0060771186836063,-2186.218017578125,298.8376159667969,0.441131591796875,0.050000000745058,0.2365684509277343,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635314941406,291.18603515625,1.0,0.2857800126075744,0.8279709815979004,0.8279709815979004,1.0,1.0,-1.1381481885910034,0.4673763513565063,0.6707717776298523,0.2619831562042236,0.0,0.0,0.4358566105365753,72.78910064697266,82.0,-0.2684548497200012,-9902.328125,224.60330200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6659545898437,307.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.927734375,18000.0,0.0,0.0,0.2243183553218841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592243492603302,0.3958503305912018,-0.0366259887814521,0.0,0.0002276546147186,0.0,0.0,19.82028579711914,0.0,0.0,0.0,0.3320163488388061,4.0,0.0,1.0
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416222475469112,-1255.210693359375,304.1466979980469,0.5490192770957947,0.0868069902062416,0.0800958573818206,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.438482254743576,0.050000000745058,0.0499330833554267,293.3586730957031,297.1499938964844,293.1499938964844,0.2575120329856872,-3781.92431640625,304.18609619140625,0.8726325035095215,0.3399739265441894,0.2405919283628463,293.1921081542969,297.1499938964844,293.1499938964844,0.2687626779079437,-5307.9130859375,304.15338134765625,0.8841100931167603,0.3554205000400543,0.3385226130485534,293.3143615722656,297.1499938964844,293.1499938964844,0.0060595725663006,-2181.2705078125,298.8105773925781,0.438482254743576,0.050000000745058,0.2368610501289367,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.9762268066406,291.1856689453125,1.0,0.2872857749462127,0.827859103679657,0.827859103679657,1.0,1.0,-1.135329008102417,0.4660507440567016,0.6692782044410706,0.2613958716392517,0.0,0.0,0.4334911108016968,74.31266021728516,82.0,-1.0387684106826782,-9852.8994140625,226.5769500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6794128417969,307.06817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.134765625,18000.0,0.0,0.0,0.223137691617012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560754060745239,0.3926510810852051,-0.0365756936371326,0.0,0.0002264563809148,0.0,0.0,19.57845497131348,0.0,0.0,0.0,0.3310788571834564,4.0,0.0,1.0
