time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423626638948917,-1267.3350830078125,304.1459655761719,0.5484688878059387,0.0874788016080856,0.0808606147766113,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360048174858093,0.050000000745058,0.0499935634434223,293.362548828125,297.1499938964844,293.1499938964844,0.2539966106414795,-3741.1103515625,304.1859130859375,0.8659567832946777,0.3365640938282013,0.2379624247550964,293.1922302246094,297.1499938964844,293.1499938964844,0.2683561444282532,-5301.55419921875,304.15350341796875,0.8801145553588867,0.3548616170883178,0.3380597531795501,293.313720703125,297.1499938964844,293.1499938964844,0.006042456254363,-2176.57421875,298.7831726074219,0.4360048174858093,0.050000000745058,0.2371479421854019,291.1840209960937,291.1499938964844,266.1933288574219,264.8129577636719,282.57763671875,293.9771423339844,291.1832580566406,1.0,0.2887955605983734,0.8277524709701538,0.8277524709701538,1.0,1.0,-1.1329516172409058,0.4649642705917358,0.6679873466491699,0.2608118951320648,0.0,0.0,0.4313889145851135,75.80956268310547,85.0,-4.893587112426758,-9809.1650390625,228.6412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6919860839844,307.0544128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.767578125,18000.0,0.0,0.0,0.2219400554895401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530885875225067,0.3896154463291168,-0.0365268811583519,0.0,0.0002252409467473,0.0,0.0,19.349647521972656,0.0,0.0,0.0,0.3301910161972046,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432666689157485,-1282.1878662109375,304.1458435058594,0.5457605123519897,0.0881116017699241,0.0817440599203109,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4314273595809936,0.050000000745058,0.0501132830977439,293.36279296875,297.1499938964844,293.1499938964844,0.2487359493970871,-3680.566162109375,304.18267822265625,0.854720413684845,0.3311195373535156,0.2339877635240554,293.1923522949219,297.1499938964844,293.1499938964844,0.2676875293254852,-5291.28662109375,304.1534423828125,0.8725448846817017,0.3537686169147491,0.3371424376964569,293.3124389648437,297.1499938964844,293.1499938964844,0.0060101896524429,-2168.197021484375,298.7259216308594,0.4314273595809936,0.050000000745058,0.2377158254384994,291.174072265625,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.965087890625,291.1729736328125,1.0,0.2918311357498169,0.8275391459465027,0.8275391459465027,1.0,1.0,-1.128965139389038,0.4632156491279602,0.6657495498657227,0.2596243619918823,0.0,0.0,0.4288108348846435,78.77809143066406,88.0,-11.799188613891602,-9745.9931640625,232.9609832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085266113281,307.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.51953125,18000.0,0.0,0.0,0.219568133354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489234447479248,0.3853721022605896,-0.0364486314356327,0.0,0.0002228337543783,0.0,0.0,19.023658752441406,0.0,0.0,0.0,0.3289158940315246,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432666689157485,-1282.1878662109375,304.1458435058594,0.5457605123519897,0.0881116017699241,0.0817440599203109,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4314273595809936,0.050000000745058,0.0501132830977439,293.36279296875,297.1499938964844,293.1499938964844,0.2487359493970871,-3680.566162109375,304.18267822265625,0.854720413684845,0.3311195373535156,0.2339877635240554,293.1923522949219,297.1499938964844,293.1499938964844,0.2676875293254852,-5291.28662109375,304.1534423828125,0.8725448846817017,0.3537686169147491,0.3371424376964569,293.3124389648437,297.1499938964844,293.1499938964844,0.0060101896524429,-2168.197021484375,298.7259216308594,0.4314273595809936,0.050000000745058,0.2377158254384994,291.174072265625,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.965087890625,291.1729736328125,1.0,0.2918311357498169,0.8275391459465027,0.8275391459465027,1.0,1.0,-1.128965139389038,0.4632156491279602,0.6657495498657227,0.2596243619918823,0.0,0.0,0.4288108348846435,78.77809143066406,88.0,-11.799188613891602,-9745.9931640625,232.9609832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085266113281,307.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.51953125,18000.0,0.0,0.0,0.219568133354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489234447479248,0.3853721022605896,-0.0364486314356327,0.0,0.0002228337543783,0.0,0.0,19.023658752441406,0.0,0.0,0.0,0.3289158940315246,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436081103980541,-1287.7913818359375,304.14666748046875,0.5416398048400879,0.0882178992033004,0.0820465013384819,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4272111654281616,0.050000000745058,0.050234030932188,293.35968017578125,297.1499938964844,293.1499938964844,0.2443326860666275,-3629.808837890625,304.1791381835937,0.8448205590248108,0.3263598084449768,0.2306848764419555,293.1922912597656,297.1499938964844,293.1499938964844,0.2669951617717743,-5280.5791015625,304.1534423828125,0.8653818964958191,0.352706104516983,0.3362577259540558,293.3114013671875,297.1499938964844,293.1499938964844,0.0059772683307528,-2159.3798828125,298.6692810058594,0.4272111654281616,0.050000000745058,0.2382886111736297,291.1661071777344,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505615234375,291.1654357910156,1.0,0.2948704063892364,0.8273258209228516,0.8273258209228516,1.0,1.0,-1.1251341104507446,0.4615873396396637,0.6635468006134033,0.2583413422107696,0.0,0.0,0.4272386729717254,81.77188110351562,76.0,-10.333379745483398,-9699.7080078125,237.34996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7057800292969,307.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.572265625,18000.0,0.0,0.0,0.2173609584569931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465778827667236,0.3829805552959442,-0.0364026688039302,0.0,0.0002205937489634,0.0,0.0,18.83979797363281,0.0,0.0,0.0,0.328180730342865,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436081103980541,-1287.7913818359375,304.14666748046875,0.5416398048400879,0.0882178992033004,0.0820465013384819,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668395996094,0.4272111654281616,0.050000000745058,0.050234030932188,293.35968017578125,297.1499938964844,293.1499938964844,0.2443326860666275,-3629.808837890625,304.1791381835937,0.8448205590248108,0.3263598084449768,0.2306848764419555,293.1922912597656,297.1499938964844,293.1499938964844,0.2669951617717743,-5280.5791015625,304.1534423828125,0.8653818964958191,0.352706104516983,0.3362577259540558,293.3114013671875,297.1499938964844,293.1499938964844,0.0059772683307528,-2159.3798828125,298.6692810058594,0.4272111654281616,0.050000000745058,0.2382886111736297,291.1661071777344,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505615234375,291.1654357910156,1.0,0.2948704063892364,0.8273258209228516,0.8273258209228516,1.0,1.0,-1.1251341104507446,0.4615873396396637,0.6635468006134033,0.2583413422107696,0.0,0.0,0.4272386729717254,81.77188110351562,76.0,-10.333379745483398,-9699.7080078125,237.34996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7057800292969,307.01708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.572265625,18000.0,0.0,0.0,0.2173609584569931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465778827667236,0.3829805552959442,-0.0364026688039302,0.0,0.0002205937489634,0.0,0.0,18.83979797363281,0.0,0.0,0.0,0.328180730342865,4.0,0.0,1.0
391860,293.1422119140625,297.1499938964844,293.1499938964844,0.0435437597334384,-1286.69482421875,304.1478881835937,0.5431877374649048,0.08812215924263,0.081948809325695,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4287395179271698,0.050000000745058,0.0501890480518341,293.355712890625,297.1499938964844,293.1499938964844,0.2400184273719787,-3579.5634765625,304.1766357421875,0.8432353734970093,0.321851521730423,0.2274793982505798,293.19207763671875,297.1499938964844,293.1499938964844,0.2660678029060364,-5265.97265625,304.15386962890625,0.8668363094329834,0.3516795337200165,0.3352352082729339,293.310546875,297.1499938964844,293.1499938964844,0.0059208571910858,-2142.65234375,298.6142578125,0.4287395179271698,0.050000000745058,0.2380752265453338,291.1626892089844,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1626892089844,1.0,0.2924782335758209,0.8270979523658752,0.8270979523658752,1.0,1.0,-1.1196327209472656,0.4591769874095917,0.6604557037353516,0.2567257583141327,0.0,0.0,0.4258498251438141,80.54737854003906,64.0,-4.222995281219482,-9647.3359375,233.0718231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6847839355469,306.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0,18000.0,0.0,0.0,0.2153851687908172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344809889793396,0.3811821937561035,-0.0363723300397396,0.0,0.0002185885678045,0.0,0.0,18.705934524536133,0.0,0.0,0.0,0.3276427090167999,4.0,0.0,1.0
391920,293.1422119140625,297.1499938964844,293.1499938964844,0.0435437597334384,-1286.69482421875,304.1478881835937,0.5431877374649048,0.08812215924263,0.081948809325695,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4287395179271698,0.050000000745058,0.0501890480518341,293.355712890625,297.1499938964844,293.1499938964844,0.2400184273719787,-3579.5634765625,304.1766357421875,0.8432353734970093,0.321851521730423,0.2274793982505798,293.19207763671875,297.1499938964844,293.1499938964844,0.2660678029060364,-5265.97265625,304.15386962890625,0.8668363094329834,0.3516795337200165,0.3352352082729339,293.310546875,297.1499938964844,293.1499938964844,0.0059208571910858,-2142.65234375,298.6142578125,0.4287395179271698,0.050000000745058,0.2380752265453338,291.1626892089844,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1626892089844,1.0,0.2924782335758209,0.8270979523658752,0.8270979523658752,1.0,1.0,-1.1196327209472656,0.4591769874095917,0.6604557037353516,0.2567257583141327,0.0,0.0,0.4258498251438141,80.54737854003906,64.0,-4.222995281219482,-9647.3359375,233.0718231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6847839355469,306.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0,18000.0,0.0,0.0,0.2153851687908172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344809889793396,0.3811821937561035,-0.0363723300397396,0.0,0.0002185885678045,0.0,0.0,18.705934524536133,0.0,0.0,0.0,0.3276427090167999,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432595238089561,-1281.9637451171875,304.1490783691406,0.5496513247489929,0.0879554599523544,0.0816492214798927,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4350796043872833,0.050000000745058,0.0500170364975929,293.3514404296875,297.1499938964844,293.1499938964844,0.235695868730545,-3528.749755859375,304.17498779296875,0.8481135964393616,0.3175047039985657,0.2243033498525619,293.19158935546875,297.1499938964844,293.1499938964844,0.2649582922458648,-5248.3798828125,304.1544189453125,0.8752910494804382,0.3507102131843567,0.3341377079486847,293.3098449707031,297.1499938964844,293.1499938964844,0.0058465586043894,-2119.725341796875,298.5613098144531,0.4350796043872833,0.050000000745058,0.2372592836618423,291.1640319824219,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276428222656,291.16424560546875,1.0,0.2864865362644195,0.8268700838088989,0.8268700838088989,1.0,1.0,-1.1129580736160278,0.4562200903892517,0.6567379832267761,0.2548782229423523,0.0,0.0,0.4239035546779632,76.09148406982422,52.0,0.7912573218345642,-9580.6953125,222.30343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6538391113281,306.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.46484375,18000.0,0.0,0.0,0.2136162370443344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425377309322357,0.3788784742355346,-0.0363407582044601,0.0,0.0002167933271266,0.0,0.0,18.541566848754883,0.0,0.0,0.0,0.3269861042499542,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432595238089561,-1281.9637451171875,304.1490783691406,0.5496513247489929,0.0879554599523544,0.0816492214798927,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4350796043872833,0.050000000745058,0.0500170364975929,293.3514404296875,297.1499938964844,293.1499938964844,0.235695868730545,-3528.749755859375,304.17498779296875,0.8481135964393616,0.3175047039985657,0.2243033498525619,293.19158935546875,297.1499938964844,293.1499938964844,0.2649582922458648,-5248.3798828125,304.1544189453125,0.8752910494804382,0.3507102131843567,0.3341377079486847,293.3098449707031,297.1499938964844,293.1499938964844,0.0058465586043894,-2119.725341796875,298.5613098144531,0.4350796043872833,0.050000000745058,0.2372592836618423,291.1640319824219,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276428222656,291.16424560546875,1.0,0.2864865362644195,0.8268700838088989,0.8268700838088989,1.0,1.0,-1.1129580736160278,0.4562200903892517,0.6567379832267761,0.2548782229423523,0.0,0.0,0.4239035546779632,76.09148406982422,52.0,0.7912573218345642,-9580.6953125,222.30343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6538391113281,306.9690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.46484375,18000.0,0.0,0.0,0.2136162370443344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425377309322357,0.3788784742355346,-0.0363407582044601,0.0,0.0002167933271266,0.0,0.0,18.541566848754883,0.0,0.0,0.0,0.3269861042499542,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430673956871032,-1278.783935546875,304.14959716796875,0.5544755458831787,0.0878541693091392,0.0814506113529205,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.4399692714214325,0.050000000745058,0.04989830031991,293.3492736816406,297.1499938964844,293.1499938964844,0.2335557639598846,-3503.46435546875,304.1743469238281,0.852611243724823,0.3153795301914215,0.2227265387773513,293.1912841796875,297.1499938964844,293.1499938964844,0.2643786668777466,-5239.19189453125,304.1546630859375,0.8817897439002991,0.3502454757690429,0.3335754871368408,293.3094787597656,297.1499938964844,293.1499938964844,0.0058054020628333,-2106.873046875,298.5350646972656,0.4399692714214325,0.050000000745058,0.2366960644721985,291.1651611328125,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,293.9232788085937,291.1654052734375,1.0,0.2824531197547912,0.8267561197280884,0.8267561197280884,1.0,1.0,-1.1093335151672363,0.4546058773994446,0.6547276973724365,0.2539054453372955,0.0,0.0,0.4227802157402038,73.03144836425781,52.0,2.159845352172852,-9543.2685546875,215.2968597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63739013671875,306.9525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.263671875,18000.0,0.0,0.0,0.2127894014120102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411933779716491,0.3775153160095215,-0.0363219492137432,0.0,0.000215954190935,0.0,0.0,18.44458198547364,0.0,0.0,0.0,0.3265990614891052,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428497456014156,-1275.189697265625,304.1500549316406,0.5603368282318115,0.0877440720796585,0.0812272578477859,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461120367050171,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.2314337939023971,-3478.31787109375,304.1737670898437,0.8584876656532288,0.3132909834384918,0.2211604565382003,293.19091796875,297.1499938964844,293.1499938964844,0.2637891173362732,-5229.85009765625,304.1548767089844,0.8897908329963684,0.3497956395149231,0.3330097198486328,293.3091735839844,297.1499938964844,293.1499938964844,0.005762311629951,-2093.32958984375,298.5089416503906,0.4461120367050171,0.050000000745058,0.2360551059246063,291.16650390625,291.1499938964844,266.3766784667969,264.9784240722656,282.6384582519531,293.9192810058594,291.16680908203125,1.0,0.2778547704219818,0.8266613483428955,0.8266613483428955,1.0,1.0,-1.1055752038955688,0.452927678823471,0.6526474952697754,0.2529180347919464,0.0,0.0,0.4215448200702667,69.5551986694336,40.0,3.125579595565796,-9503.8857421875,207.5063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6214599609375,306.9354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.044921875,18000.0,0.0,0.0,0.2119904160499572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397235572338104,0.376024842262268,-0.0363012924790382,0.0,0.0002151433291146,0.0,0.0,18.33879852294922,0.0,0.0,0.0,0.3261752128601074,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424610115587711,-1268.7877197265625,304.15069580078125,0.5719149708747864,0.087549589574337,0.0808294340968132,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589018821716308,0.050000000745058,0.0495207943022251,293.3432922363281,297.1499938964844,293.1499938964844,0.2281085848808288,-3438.787353515625,304.1729431152344,0.8710135817527771,0.3100464046001434,0.2186984419822693,293.190185546875,297.1499938964844,293.1499938964844,0.2628482282161712,-5214.9599609375,304.1551513671875,0.905906856060028,0.3491137325763702,0.332112044095993,293.30865478515625,297.1499938964844,293.1499938964844,0.0056906421668827,-2070.657470703125,298.4673156738281,0.4589018821716308,0.050000000745058,0.234905332326889,291.1687927246094,291.1499938964844,266.406005859375,265.0043334960937,282.652587890625,293.9127502441406,291.1690673828125,1.0,0.2694947123527527,0.8265097737312317,0.8265097737312317,1.0,1.0,-1.0993939638137815,0.4501547217369079,0.6492392420768738,0.2513379752635956,0.0,0.0,0.4193564057350158,63.328887939453125,40.0,3.682374238967896,-9437.669921875,193.84967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5983581542969,306.90753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.80859375,18000.0,0.0,0.0,0.2107509225606918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371003270149231,0.3733645975589752,-0.0362642630934715,0.0,0.0002138853888027,0.0,0.0,18.150712966918945,0.0,0.0,0.0,0.3254207670688629,4.0,0.0,1.0
392280,293.1475524902344,297.1499938964844,293.1499938964844,0.0423566661775112,-1267.072509765625,304.1508483886719,0.5752338767051697,0.0874960497021675,0.0807224959135055,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4627298712730407,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272921651601791,-3429.059814453125,304.1727600097656,0.8747944235801697,0.3092501759529114,0.2180917859077453,293.1899719238281,297.1499938964844,293.1499938964844,0.2626156508922577,-5211.2841796875,304.1552124023437,0.9108612537384032,0.3489490449428558,0.3318899869918823,293.3085327148437,297.1499938964844,293.1499938964844,0.005672391038388,-2064.860595703125,298.4569091796875,0.4627298712730407,0.050000000745058,0.2345997542142868,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.9111633300781,291.1695861816406,1.0,0.267236590385437,0.8264718651771545,0.8264718651771545,1.0,1.0,-1.0978268384933472,0.4494487047195434,0.6483781933784485,0.2509470283985138,0.0,0.0,0.4187779128551483,61.67548370361328,28.0,3.7019076347351074,-9420.685546875,190.2705993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5932312011719,306.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.396484375,18000.0,0.0,0.0,0.2104454040527343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3364023566246032,0.3726566731929779,-0.0362543240189552,0.0,0.0002135753311449,0.0,0.0,18.100772857666016,0.0,0.0,0.0,0.3252203166484833,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417912043631076,-1257.7930908203125,304.1515197753906,0.5945519804954529,0.0871960818767547,0.0801431387662887,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812294244766235,0.050000000745058,0.0491171218454837,293.337646484375,297.1499938964844,293.1499938964844,0.2232787758111953,-3381.10498046875,304.171875,0.8983131647109985,0.3053350150585174,0.2150987237691879,293.1889038085937,297.1499938964844,293.1499938964844,0.261462390422821,-5193.06591796875,304.1553955078125,0.9423062205314636,0.3481511771678924,0.330790251493454,293.3078918457031,297.1499938964844,293.1499938964844,0.0055798329412937,-2035.314453125,298.4049072265625,0.4812294244766235,0.050000000745058,0.232990488409996,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.9045715332031,291.17218017578125,1.0,0.2550236582756042,0.8262823224067688,0.8262823224067688,1.0,1.0,-1.089880108833313,0.445845752954483,0.6440343856811523,0.2490351349115371,0.0,0.0,0.4156849682331085,52.97477340698242,25.0,3.752843379974365,-9333.6474609375,171.68463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57232666015625,306.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9375,18000.0,0.0,0.0,0.2089262157678604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326868712902069,0.3688880503177643,-0.036201175302267,0.0,0.0002120335557265,0.0,0.0,17.836044311523438,0.0,0.0,0.0,0.3241558969020843,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417912043631076,-1257.7930908203125,304.1515197753906,0.5945519804954529,0.0871960818767547,0.0801431387662887,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812294244766235,0.050000000745058,0.0491171218454837,293.337646484375,297.1499938964844,293.1499938964844,0.2232787758111953,-3381.10498046875,304.171875,0.8983131647109985,0.3053350150585174,0.2150987237691879,293.1889038085937,297.1499938964844,293.1499938964844,0.261462390422821,-5193.06591796875,304.1553955078125,0.9423062205314636,0.3481511771678924,0.330790251493454,293.3078918457031,297.1499938964844,293.1499938964844,0.0055798329412937,-2035.314453125,298.4049072265625,0.4812294244766235,0.050000000745058,0.232990488409996,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761169433594,293.9045715332031,291.17218017578125,1.0,0.2550236582756042,0.8262823224067688,0.8262823224067688,1.0,1.0,-1.089880108833313,0.445845752954483,0.6440343856811523,0.2490351349115371,0.0,0.0,0.4156849682331085,52.97477340698242,25.0,3.752843379974365,-9333.6474609375,171.68463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57232666015625,306.8677062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9375,18000.0,0.0,0.0,0.2089262157678604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326868712902069,0.3688880503177643,-0.036201175302267,0.0,0.0002120335557265,0.0,0.0,17.836044311523438,0.0,0.0,0.0,0.3241558969020843,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397244021296501,-1223.8626708984375,304.1545104980469,0.6070326566696167,0.0845627188682556,0.0780066475272178,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950422942638397,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179845422506332,-3316.885498046875,304.1734619140625,0.9196377992630004,0.2995076179504394,0.2111075669527053,293.1979064941406,297.1499938964844,293.1499938964844,0.2588756084442138,-5151.3720703125,304.157958984375,0.9680768251419068,0.3453265726566314,0.3282566666603088,293.31964111328125,297.1499938964844,293.1499938964844,0.0054627349600195,-1997.6759033203125,298.32080078125,0.4950422942638397,0.050000000745058,0.2317612171173095,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.1802673339844,1.0,0.2447410970926284,0.8261410593986511,0.8261410593986511,1.0,1.0,-1.0776989459991455,0.4402509033679962,0.6374480724334717,0.2463654577732086,0.0,0.0,0.4115107953548431,46.25091171264648,25.0,11.416558265686035,-9223.1943359375,155.82249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56268310546875,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.9140625,18000.0,0.0,0.0,0.207358032464981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281973898410797,0.364338606595993,-0.0361412316560745,0.0,0.0002104420418618,0.0,0.0,17.522838592529297,0.0,0.0,0.0,0.3228850960731506,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397244021296501,-1223.8626708984375,304.1545104980469,0.6070326566696167,0.0845627188682556,0.0780066475272178,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950422942638397,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179845422506332,-3316.885498046875,304.1734619140625,0.9196377992630004,0.2995076179504394,0.2111075669527053,293.1979064941406,297.1499938964844,293.1499938964844,0.2588756084442138,-5151.3720703125,304.157958984375,0.9680768251419068,0.3453265726566314,0.3282566666603088,293.31964111328125,297.1499938964844,293.1499938964844,0.0054627349600195,-1997.6759033203125,298.32080078125,0.4950422942638397,0.050000000745058,0.2317612171173095,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.89752197265625,291.1802673339844,1.0,0.2447410970926284,0.8261410593986511,0.8261410593986511,1.0,1.0,-1.0776989459991455,0.4402509033679962,0.6374480724334717,0.2463654577732086,0.0,0.0,0.4115107953548431,46.25091171264648,25.0,11.416558265686035,-9223.1943359375,155.82249450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56268310546875,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.9140625,18000.0,0.0,0.0,0.207358032464981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281973898410797,0.364338606595993,-0.0361412316560745,0.0,0.0002104420418618,0.0,0.0,17.522838592529297,0.0,0.0,0.0,0.3228850960731506,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375742278993129,-1188.6298828125,304.15655517578125,0.615728497505188,0.082361027598381,0.0757798552513122,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5069736242294312,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.213312491774559,-3260.28564453125,304.1733703613281,0.9387504458427428,0.2948744595050812,0.2075896114110946,293.2009582519531,297.1499938964844,293.1499938964844,0.2567276656627655,-5117.16259765625,304.1588134765625,0.986913561820984,0.3434837460517883,0.3261854946613312,293.327880859375,297.1499938964844,293.1499938964844,0.0053664464503526,-1966.5672607421875,298.241943359375,0.5069736242294312,0.050000000745058,0.2308766990900039,291.18475341796875,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845703125,1.0,0.2368126064538955,0.8259997367858887,0.8259997367858887,1.0,1.0,-1.0670312643051147,0.4354073405265808,0.6316238641738892,0.2438957244157791,0.0,0.0,0.406312495470047,41.385379791259766,25.0,4.576542854309082,-9105.205078125,144.06227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714111328125,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.1328125,18000.0,0.0,0.0,0.205608531832695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218886256217956,0.3579455018043518,-0.0360568836331367,0.0,0.000208666519029,0.0,0.0,17.08779525756836,0.0,0.0,0.0,0.3211446702480316,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375742278993129,-1188.6298828125,304.15655517578125,0.615728497505188,0.082361027598381,0.0757798552513122,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5069736242294312,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.213312491774559,-3260.28564453125,304.1733703613281,0.9387504458427428,0.2948744595050812,0.2075896114110946,293.2009582519531,297.1499938964844,293.1499938964844,0.2567276656627655,-5117.16259765625,304.1588134765625,0.986913561820984,0.3434837460517883,0.3261854946613312,293.327880859375,297.1499938964844,293.1499938964844,0.0053664464503526,-1966.5672607421875,298.241943359375,0.5069736242294312,0.050000000745058,0.2308766990900039,291.18475341796875,291.1499938964844,266.5233459472656,265.1065368652344,282.7157592773437,293.8738708496094,291.1845703125,1.0,0.2368126064538955,0.8259997367858887,0.8259997367858887,1.0,1.0,-1.0670312643051147,0.4354073405265808,0.6316238641738892,0.2438957244157791,0.0,0.0,0.406312495470047,41.385379791259766,25.0,4.576542854309082,-9105.205078125,144.06227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714111328125,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.1328125,18000.0,0.0,0.0,0.205608531832695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218886256217956,0.3579455018043518,-0.0360568836331367,0.0,0.000208666519029,0.0,0.0,17.08779525756836,0.0,0.0,0.0,0.3211446702480316,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367325171828269,-1174.8646240234375,304.1568908691406,0.6195189356803894,0.0816098153591156,0.0748942866921424,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.5125176906585693,0.050000000745058,0.0485977865755558,293.3400573730469,297.1499938964844,293.1499938964844,0.2112843245267868,-3235.77392578125,304.1727905273437,0.9469489455223083,0.2927431464195251,0.2060192823410034,293.20269775390625,297.1499938964844,293.1499938964844,0.2558217942714691,-5102.8671875,304.15887451171875,0.9941598176956176,0.3425005376338959,0.3252435624599457,293.3310241699219,297.1499938964844,293.1499938964844,0.0053234961815178,-1952.8743896484373,298.2022399902344,0.5125176906585693,0.050000000745058,0.2305269688367843,291.1836853027344,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626708984375,291.183349609375,1.0,0.2335346192121505,0.8259291052818298,0.8259291052818298,1.0,1.0,-1.0624443292617798,0.4333446621894836,0.6290996074676514,0.2427848279476165,0.0,0.0,0.4041729867458343,39.45580673217773,25.0,0.844264030456543,-9055.54296875,139.3664093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809631347656,306.8012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.814453125,18000.0,0.0,0.0,0.2046604603528976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191449344158172,0.3551592528820038,-0.0360143333673477,0.0,0.0002077043463941,0.0,0.0,16.895496368408203,0.0,0.0,0.0,0.3203676044940948,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361114554107189,-1164.70458984375,304.15673828125,0.6231491565704346,0.081033855676651,0.0742417573928833,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.5176277756690979,0.050000000745058,0.0485360361635685,293.33837890625,297.1499938964844,293.1499938964844,0.2093347609043121,-3212.170654296875,304.1722106933594,0.9538484215736388,0.2906668484210968,0.2045096158981323,293.2045593261719,297.1499938964844,293.1499938964844,0.2543587684631347,-5079.0859375,304.1599426269531,0.9990000128746032,0.3414691090583801,0.3236503303050995,293.33367919921875,297.1499938964844,293.1499938964844,0.0052829855121672,-1939.9166259765625,298.163330078125,0.5176277756690979,0.050000000745058,0.2302340567111969,291.1826171875,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8528747558594,291.1824035644531,1.0,0.2306122183799743,0.8258922696113586,0.8258922696113586,1.0,1.0,-1.0575579404830933,0.4311457276344299,0.6264122128486633,0.2416204214096069,0.0,0.0,0.4021083116531372,37.82615661621094,28.0,-0.4897055923938751,-9007.4609375,135.16575622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918273925781,306.7939147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18034.8203125,18000.0,0.0,0.0,0.2036790996789932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166280090808868,0.3526035845279693,-0.0359755791723728,0.0,0.0002067083842121,0.0,0.0,16.720401763916016,0.0,0.0,0.0,0.3196545839309692,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351524092257022,-1148.86572265625,304.1560974121094,0.6258093118667603,0.0800738707184791,0.0732776746153831,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5228220820426941,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054439336061477,-3164.7255859375,304.1712951660156,0.9580768942832948,0.2865920066833496,0.2016174346208572,293.2030029296875,297.1499938964844,293.1499938964844,0.2467322498559951,-4955.5029296875,304.16912841796875,0.9990000128746032,0.3403865993022918,0.3157653212547302,293.3377380371094,297.1499938964844,293.1499938964844,0.0052102510817348,-1915.9588623046875,298.0917053222656,0.5228220820426941,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266689240932464,0.825818657875061,0.825818657875061,1.0,1.0,-1.042996168136597,0.4245381951332092,0.6184580326080322,0.238336756825447,0.0,0.0,0.3965780735015869,36.18064498901367,31.0,9.498382568359377,-8885.373046875,128.58383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200256347656,306.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.79296875,18000.0,0.0,0.0,0.2015773355960846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108886182308197,0.3467885553836822,-0.0358999259769916,0.0,0.0002045753644779,0.0,0.0,16.33538246154785,0.0,0.0,0.0,0.3180788159370422,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351524092257022,-1148.86572265625,304.1560974121094,0.6258093118667603,0.0800738707184791,0.0732776746153831,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5228220820426941,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054439336061477,-3164.7255859375,304.1712951660156,0.9580768942832948,0.2865920066833496,0.2016174346208572,293.2030029296875,297.1499938964844,293.1499938964844,0.2467322498559951,-4955.5029296875,304.16912841796875,0.9990000128746032,0.3403865993022918,0.3157653212547302,293.3377380371094,297.1499938964844,293.1499938964844,0.0052102510817348,-1915.9588623046875,298.0917053222656,0.5228220820426941,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.8292541503906,291.1905822753906,1.0,0.2266689240932464,0.825818657875061,0.825818657875061,1.0,1.0,-1.042996168136597,0.4245381951332092,0.6184580326080322,0.238336756825447,0.0,0.0,0.3965780735015869,36.18064498901367,31.0,9.498382568359377,-8885.373046875,128.58383178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6200256347656,306.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18040.79296875,18000.0,0.0,0.0,0.2015773355960846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108886182308197,0.3467885553836822,-0.0358999259769916,0.0,0.0002045753644779,0.0,0.0,16.33538246154785,0.0,0.0,0.0,0.3180788159370422,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343563705682754,-1135.740478515625,304.1553955078125,0.6260045170783997,0.0791880786418914,0.0724465623497963,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.5252994894981384,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017664015293121,-3119.80419921875,304.1703186035156,0.95747047662735,0.2825424075126648,0.1987764537334442,293.1993713378906,297.1499938964844,293.1499938964844,0.2428944408893585,-4894.31689453125,304.1689147949219,0.9990000128746032,0.3397815525531769,0.3118733763694763,293.34063720703125,297.1499938964844,293.1499938964844,0.0051440289244055,-1894.49853515625,298.0194091796875,0.5252994894981384,0.050000000745058,0.2298396974802017,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1899108886719,1.0,0.22455495595932,0.8257450461387634,0.8257450461387634,1.0,1.0,-1.0337653160095217,0.4204573929309845,0.6133079528808594,0.2359843403100967,0.0,0.0,0.3908502459526062,35.40303039550781,34.0,-1.4274135828018188,-8770.6171875,124.95079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,306.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.90625,18000.0,0.0,0.0,0.1992346942424774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038806319236755,0.3396850824356079,-0.035804446786642,0.0,0.0002021978871198,0.0,0.0,15.86927890777588,0.0,0.0,0.0,0.3162040412425995,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343563705682754,-1135.740478515625,304.1553955078125,0.6260045170783997,0.0791880786418914,0.0724465623497963,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912536621094,0.5252994894981384,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.2017664015293121,-3119.80419921875,304.1703186035156,0.95747047662735,0.2825424075126648,0.1987764537334442,293.1993713378906,297.1499938964844,293.1499938964844,0.2428944408893585,-4894.31689453125,304.1689147949219,0.9990000128746032,0.3397815525531769,0.3118733763694763,293.34063720703125,297.1499938964844,293.1499938964844,0.0051440289244055,-1894.49853515625,298.0194091796875,0.5252994894981384,0.050000000745058,0.2298396974802017,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1899108886719,1.0,0.22455495595932,0.8257450461387634,0.8257450461387634,1.0,1.0,-1.0337653160095217,0.4204573929309845,0.6133079528808594,0.2359843403100967,0.0,0.0,0.3908502459526062,35.40303039550781,34.0,-1.4274135828018188,-8770.6171875,124.95079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587219238281,306.7636413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.90625,18000.0,0.0,0.0,0.1992346942424774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038806319236755,0.3396850824356079,-0.035804446786642,0.0,0.0002021978871198,0.0,0.0,15.86927890777588,0.0,0.0,0.0,0.3162040412425995,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336446315050125,-1124.06884765625,304.15478515625,0.6240041255950928,0.0783065482974052,0.0716558620333671,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5254571437835693,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983119398355484,-3077.56591796875,304.1693115234375,0.9528539180755616,0.278509259223938,0.1959654092788696,293.199462890625,297.1499938964844,293.1499938964844,0.242595300078392,-4891.591796875,304.1630249023437,0.9990000128746032,0.3385227024555206,0.3116293251514435,293.3428649902344,297.1499938964844,293.1499938964844,0.0050841132178902,-1875.6361083984373,297.9431457519531,0.5254571437835693,0.050000000745058,0.229832261800766,291.1820373535156,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.1808166503906,1.0,0.2239536494016647,0.8257127404212952,0.8257127404212952,1.0,1.0,-1.0291368961334229,0.4185709655284881,0.6105659604072571,0.2343896031379699,0.0,0.0,0.3871278762817383,35.29050827026367,37.0,-10.332499504089355,-8697.9638671875,123.63711547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694091796875,306.7449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.970703125,18000.0,0.0,0.0,0.196770504117012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990518808364868,0.3347781002521515,-0.0357262082397937,0.0,0.0001996970531763,0.0,0.0,15.542529106140137,0.0,0.0,0.0,0.3148654699325561,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336446315050125,-1124.06884765625,304.15478515625,0.6240041255950928,0.0783065482974052,0.0716558620333671,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5254571437835693,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983119398355484,-3077.56591796875,304.1693115234375,0.9528539180755616,0.278509259223938,0.1959654092788696,293.199462890625,297.1499938964844,293.1499938964844,0.242595300078392,-4891.591796875,304.1630249023437,0.9990000128746032,0.3385227024555206,0.3116293251514435,293.3428649902344,297.1499938964844,293.1499938964844,0.0050841132178902,-1875.6361083984373,297.9431457519531,0.5254571437835693,0.050000000745058,0.229832261800766,291.1820373535156,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.8077697753906,291.1808166503906,1.0,0.2239536494016647,0.8257127404212952,0.8257127404212952,1.0,1.0,-1.0291368961334229,0.4185709655284881,0.6105659604072571,0.2343896031379699,0.0,0.0,0.3871278762817383,35.29050827026367,37.0,-10.332499504089355,-8697.9638671875,123.63711547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694091796875,306.7449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.970703125,18000.0,0.0,0.0,0.196770504117012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990518808364868,0.3347781002521515,-0.0357262082397937,0.0,0.0001996970531763,0.0,0.0,15.542529106140137,0.0,0.0,0.0,0.3148654699325561,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329365581274032,-1112.422119140625,304.1543884277344,0.6200286149978638,0.0773777514696121,0.0708527565002441,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.523682177066803,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949474364519119,-3036.267333984375,304.1684875488281,0.9447028040885924,0.2744862139225006,0.1931768506765365,293.2049865722656,297.1499938964844,293.1499938964844,0.2452019453048706,-4936.16650390625,304.154296875,0.9990000128746032,0.3361622393131256,0.3144028782844543,293.3449401855469,297.1499938964844,293.1499938964844,0.0050271125510334,-1857.8016357421875,297.8652038574219,0.523682177066803,0.050000000745058,0.2299192398786544,291.17071533203125,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.16925048828125,1.0,0.2245983630418777,0.8256803750991821,0.8256803750991821,1.0,1.0,-1.0282799005508425,0.4185161888599396,0.6097637414932251,0.2333077788352966,0.0,0.0,0.3851004838943481,35.723148345947266,40.0,-15.262587547302246,-8657.3173828125,124.1884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098388671875,306.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.34375,18000.0,0.0,0.0,0.1943974196910858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961713969707489,0.3318466544151306,-0.035675261169672,0.0,0.0001972886675503,0.0,0.0,15.346081733703612,0.0,0.0,0.0,0.3140548169612884,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329365581274032,-1112.422119140625,304.1543884277344,0.6200286149978638,0.0773777514696121,0.0708527565002441,294.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.523682177066803,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949474364519119,-3036.267333984375,304.1684875488281,0.9447028040885924,0.2744862139225006,0.1931768506765365,293.2049865722656,297.1499938964844,293.1499938964844,0.2452019453048706,-4936.16650390625,304.154296875,0.9990000128746032,0.3361622393131256,0.3144028782844543,293.3449401855469,297.1499938964844,293.1499938964844,0.0050271125510334,-1857.8016357421875,297.8652038574219,0.523682177066803,0.050000000745058,0.2299192398786544,291.17071533203125,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.16925048828125,1.0,0.2245983630418777,0.8256803750991821,0.8256803750991821,1.0,1.0,-1.0282799005508425,0.4185161888599396,0.6097637414932251,0.2333077788352966,0.0,0.0,0.3851004838943481,35.723148345947266,40.0,-15.262587547302246,-8657.3173828125,124.1884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7098388671875,306.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.34375,18000.0,0.0,0.0,0.1943974196910858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961713969707489,0.3318466544151306,-0.035675261169672,0.0,0.0001972886675503,0.0,0.0,15.346081733703612,0.0,0.0,0.0,0.3140548169612884,4.0,0.0,1.0
393300,293.180419921875,297.1499938964844,293.1499938964844,0.0325696542859077,-1106.3604736328125,304.1542358398437,0.6173023581504822,0.0768825933337211,0.0704335421323776,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.522160530090332,0.050000000745058,0.0484857894480228,293.3253173828125,297.1499938964844,293.1499938964844,0.1932875961065292,-3015.82666015625,304.16815185546875,0.9393755793571472,0.2724770307540893,0.1917895078659057,293.2098083496094,297.1499938964844,293.1499938964844,0.2473239004611969,-4971.7568359375,304.149658203125,0.9990000128746032,0.3345169723033905,0.3166458904743194,293.3460388183594,297.1499938964844,293.1499938964844,0.0049991384148597,-1849.0526123046875,297.82550048828125,0.522160530090332,0.050000000745058,0.2299957126379013,291.1645202636719,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,293.8329772949219,291.1630554199219,1.0,0.2253144383430481,0.825664222240448,0.825664222240448,1.0,1.0,-1.0288797616958618,0.4190039038658142,0.6098758578300476,0.2328634560108184,0.0,0.0,0.3847539722919464,36.12572479248047,40.0,-16.285945892333984,-8647.166015625,125.04192352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073059082031,306.71356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.955078125,18000.0,0.0,0.0,0.1933048665523529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954851686954498,0.3311451375484466,-0.0356599651277065,0.0,0.0001961798698175,0.0,0.0,15.297046661376951,0.0,0.0,0.0,0.3138495981693268,4.0,0.0,1.0
