time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321919061243534,-1100.0753173828125,304.1541748046875,0.6131464242935181,0.0763675197958946,0.0700082033872604,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5193917155265808,0.050000000745058,0.0485161691904068,293.32421875,297.1499938964844,293.1499938964844,0.1916221529245376,-2995.241943359375,304.1678771972656,0.9316639304161072,0.2704730033874511,0.190414696931839,293.2148742675781,297.1499938964844,293.1499938964844,0.2471648007631302,-4969.10888671875,304.150146484375,0.9962664842605592,0.332766592502594,0.31634721159935,293.34716796875,297.1499938964844,293.1499938964844,0.0049725933931767,-1840.663818359375,297.7859802246094,0.5193917155265808,0.050000000745058,0.230139821767807,291.159423828125,291.1499938964844,266.74334716796875,265.2957763671875,282.8105773925781,293.8465881347656,291.1588439941406,1.0,0.2261861860752105,0.8255963921546936,0.8255963921546936,1.0,1.0,-1.0265607833862305,0.418123185634613,0.6084375381469727,0.2318847626447677,0.0,0.0,0.3846543133258819,36.854888916015625,43.0,-11.643369674682615,-8628.841796875,125.75717163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69744873046875,306.7103271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.505859375,18000.0,0.0,0.0,0.1922976970672607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295229822397232,0.3308811783790588,-0.0356513746082782,0.0,0.000195157714188,0.0,0.0,15.276586532592772,0.0,0.0,0.0,0.3137588500976562,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313409864902496,-1085.58447265625,304.1542053222656,0.602868914604187,0.0752814337611198,0.0691232606768608,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5128157734870911,0.050000000745058,0.0485943332314491,293.322265625,297.1499938964844,293.1499938964844,0.1880475431680679,-2950.593994140625,304.1678771972656,0.9141260385513306,0.2664544880390167,0.1876778155565261,293.2201843261719,297.1499938964844,293.1499938964844,0.2445558160543441,-4925.78515625,304.1543884277344,0.9849589467048644,0.330034077167511,0.3136374354362488,293.349609375,297.1499938964844,293.1499938964844,0.0049168090336024,-1821.811279296875,297.71405029296875,0.5128157734870911,0.050000000745058,0.2305105924606323,291.165771484375,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.16668701171875,1.0,0.2282852530479431,0.82546067237854,0.82546067237854,1.0,1.0,-1.019546627998352,0.4153099358081817,0.6042367219924927,0.2293465882539749,0.0,0.0,0.3822767436504364,38.7222900390625,46.0,5.136690616607666,-8565.7392578125,127.30123138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6665954589844,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.138671875,18000.0,0.0,0.0,0.1904758363962173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934849858283996,0.3291210532188415,-0.0356360711157321,0.0,0.000193308762391,0.0,0.0,15.170515060424805,0.0,0.0,0.0,0.3133135437965393,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313409864902496,-1085.58447265625,304.1542053222656,0.602868914604187,0.0752814337611198,0.0691232606768608,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5128157734870911,0.050000000745058,0.0485943332314491,293.322265625,297.1499938964844,293.1499938964844,0.1880475431680679,-2950.593994140625,304.1678771972656,0.9141260385513306,0.2664544880390167,0.1876778155565261,293.2201843261719,297.1499938964844,293.1499938964844,0.2445558160543441,-4925.78515625,304.1543884277344,0.9849589467048644,0.330034077167511,0.3136374354362488,293.349609375,297.1499938964844,293.1499938964844,0.0049168090336024,-1821.811279296875,297.71405029296875,0.5128157734870911,0.050000000745058,0.2305105924606323,291.165771484375,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.16668701171875,1.0,0.2282852530479431,0.82546067237854,0.82546067237854,1.0,1.0,-1.019546627998352,0.4153099358081817,0.6042367219924927,0.2293465882539749,0.0,0.0,0.3822767436504364,38.7222900390625,46.0,5.136690616607666,-8565.7392578125,127.30123138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6665954589844,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.138671875,18000.0,0.0,0.0,0.1904758363962173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934849858283996,0.3291210532188415,-0.0356360711157321,0.0,0.000193308762391,0.0,0.0,15.170515060424805,0.0,0.0,0.0,0.3133135437965393,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.0304745156317949,-1070.7635498046875,304.1542358398437,0.5916549563407898,0.074135772883892,0.0681907385587692,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5062094926834106,0.050000000745058,0.0486826710402965,293.32061767578125,297.1499938964844,293.1499938964844,0.1845637857913971,-2906.9921875,304.167724609375,0.8975808024406433,0.2624233961105346,0.1849377304315567,293.2230529785156,297.1499938964844,293.1499938964844,0.2424459159374237,-4891.42236328125,304.1564025878906,0.9721572995185852,0.3276735842227936,0.3114540874958038,293.35211181640625,297.1499938964844,293.1499938964844,0.0048620039597153,-1803.5211181640625,297.63934326171875,0.5062094926834106,0.050000000745058,0.2309296429157257,291.16845703125,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683959960937,1.0,0.230808213353157,0.8253249526023865,0.8253249526023865,1.0,1.0,-1.0131266117095947,0.4128505289554596,0.6002761125564575,0.2267284840345382,0.0,0.0,0.3795469403266907,40.85076904296875,49.0,2.348117589950561,-8487.6484375,129.41830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6340026855469,306.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3359375,18000.0,0.0,0.0,0.1888015568256378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903448939323425,0.3259429931640625,-0.0355981178581714,0.0,0.0001916095789056,0.0,0.0,14.97260856628418,0.0,0.0,0.0,0.3125209510326385,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.0304745156317949,-1070.7635498046875,304.1542358398437,0.5916549563407898,0.074135772883892,0.0681907385587692,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684265136719,0.5062094926834106,0.050000000745058,0.0486826710402965,293.32061767578125,297.1499938964844,293.1499938964844,0.1845637857913971,-2906.9921875,304.167724609375,0.8975808024406433,0.2624233961105346,0.1849377304315567,293.2230529785156,297.1499938964844,293.1499938964844,0.2424459159374237,-4891.42236328125,304.1564025878906,0.9721572995185852,0.3276735842227936,0.3114540874958038,293.35211181640625,297.1499938964844,293.1499938964844,0.0048620039597153,-1803.5211181640625,297.63934326171875,0.5062094926834106,0.050000000745058,0.2309296429157257,291.16845703125,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683959960937,1.0,0.230808213353157,0.8253249526023865,0.8253249526023865,1.0,1.0,-1.0131266117095947,0.4128505289554596,0.6002761125564575,0.2267284840345382,0.0,0.0,0.3795469403266907,40.85076904296875,49.0,2.348117589950561,-8487.6484375,129.41830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6340026855469,306.64776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3359375,18000.0,0.0,0.0,0.1888015568256378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903448939323425,0.3259429931640625,-0.0355981178581714,0.0,0.0001916095789056,0.0,0.0,14.97260856628418,0.0,0.0,0.0,0.3125209510326385,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296045504510402,-1055.4267578125,304.1542663574219,0.5797911286354065,0.0729330703616142,0.0672158449888229,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.4997481107711792,0.050000000745058,0.0487801395356655,293.3197021484375,297.1499938964844,293.1499938964844,0.1810899674892425,-2863.3427734375,304.1676025390625,0.8815915584564209,0.2582883536815643,0.1821660250425338,293.2249755859375,297.1499938964844,293.1499938964844,0.2404753565788269,-4859.53564453125,304.15753173828125,0.9578580260276794,0.3254292905330658,0.309403508901596,293.3546447753906,297.1499938964844,293.1499938964844,0.0048077702522277,-1785.4537353515625,297.5625,0.4997481107711792,0.050000000745058,0.2313919812440872,291.1687316894531,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.1687927246094,1.0,0.2336418181657791,0.8252449035644531,0.8252449035644531,1.0,1.0,-1.0068401098251345,0.4105299413204193,0.5963101983070374,0.2239601612091064,0.0,0.0,0.3770421147346496,43.208614349365234,52.0,1.3059072494506836,-8416.1767578125,131.9287567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60272216796875,306.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.10546875,18000.0,0.0,0.0,0.1872417032718658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876239717006683,0.3231848776340484,-0.035560917109251,0.0,0.0001900265197036,0.0,0.0,14.798946380615234,0.0,0.0,0.0,0.3118080496788025,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296045504510402,-1055.4267578125,304.1542663574219,0.5797911286354065,0.0729330703616142,0.0672158449888229,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.4997481107711792,0.050000000745058,0.0487801395356655,293.3197021484375,297.1499938964844,293.1499938964844,0.1810899674892425,-2863.3427734375,304.1676025390625,0.8815915584564209,0.2582883536815643,0.1821660250425338,293.2249755859375,297.1499938964844,293.1499938964844,0.2404753565788269,-4859.53564453125,304.15753173828125,0.9578580260276794,0.3254292905330658,0.309403508901596,293.3546447753906,297.1499938964844,293.1499938964844,0.0048077702522277,-1785.4537353515625,297.5625,0.4997481107711792,0.050000000745058,0.2313919812440872,291.1687316894531,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.1687927246094,1.0,0.2336418181657791,0.8252449035644531,0.8252449035644531,1.0,1.0,-1.0068401098251345,0.4105299413204193,0.5963101983070374,0.2239601612091064,0.0,0.0,0.3770421147346496,43.208614349365234,52.0,1.3059072494506836,-8416.1767578125,131.9287567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60272216796875,306.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.10546875,18000.0,0.0,0.0,0.1872417032718658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876239717006683,0.3231848776340484,-0.035560917109251,0.0,0.0001900265197036,0.0,0.0,14.798946380615234,0.0,0.0,0.0,0.3118080496788025,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0283137895166873,-1039.3505859375,304.1549987792969,0.5675744414329529,0.0716698914766311,0.0661944597959518,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.4935237169265747,0.050000000745058,0.0488851442933082,293.3201599121094,297.1499938964844,293.1499938964844,0.1774224787950515,-2816.990234375,304.1678466796875,0.8657776117324829,0.2538983821868896,0.1792206764221191,293.225830078125,297.1499938964844,293.1499938964844,0.2386449724435806,-4830.02880859375,304.1580505371094,0.9426884055137634,0.3233546614646911,0.3075247406959533,293.35723876953125,297.1499938964844,293.1499938964844,0.0047537153586745,-1767.3330078125,297.4847717285156,0.4935237169265747,0.050000000745058,0.2318900674581527,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1693115234375,1.0,0.2366963475942611,0.825164794921875,0.825164794921875,1.0,1.0,-1.0005475282669067,0.4082717895507812,0.5922757387161255,0.2210333198308944,0.0,0.0,0.3744280636310577,45.75445175170898,55.0,0.8574899435043335,-8344.18359375,134.72080993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5735168457031,306.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.33203125,18000.0,0.0,0.0,0.1857833564281463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848258018493652,0.320350170135498,-0.0355243645608425,0.0,0.0001885464880615,0.0,0.0,14.622705459594728,0.0,0.0,0.0,0.3110869824886322,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0283137895166873,-1039.3505859375,304.1549987792969,0.5675744414329529,0.0716698914766311,0.0661944597959518,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.4935237169265747,0.050000000745058,0.0488851442933082,293.3201599121094,297.1499938964844,293.1499938964844,0.1774224787950515,-2816.990234375,304.1678466796875,0.8657776117324829,0.2538983821868896,0.1792206764221191,293.225830078125,297.1499938964844,293.1499938964844,0.2386449724435806,-4830.02880859375,304.1580505371094,0.9426884055137634,0.3233546614646911,0.3075247406959533,293.35723876953125,297.1499938964844,293.1499938964844,0.0047537153586745,-1767.3330078125,297.4847717285156,0.4935237169265747,0.050000000745058,0.2318900674581527,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1693115234375,1.0,0.2366963475942611,0.825164794921875,0.825164794921875,1.0,1.0,-1.0005475282669067,0.4082717895507812,0.5922757387161255,0.2210333198308944,0.0,0.0,0.3744280636310577,45.75445175170898,55.0,0.8574899435043335,-8344.18359375,134.72080993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5735168457031,306.57232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.33203125,18000.0,0.0,0.0,0.1857833564281463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848258018493652,0.320350170135498,-0.0355243645608425,0.0,0.0001885464880615,0.0,0.0,14.622705459594728,0.0,0.0,0.0,0.3110869824886322,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279553346335887,-1031.0880126953125,304.1547546386719,0.5614251494407654,0.0710160806775093,0.065665416419506,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4904939234256744,0.050000000745058,0.0489399917423725,293.3205261230469,297.1499938964844,293.1499938964844,0.1755568087100982,-2793.32861328125,304.1679992675781,0.8581123352050781,0.25167116522789,0.177715390920639,293.2261657714844,297.1499938964844,293.1499938964844,0.2377574443817138,-4815.73828125,304.158203125,0.9349759817123412,0.3223320841789245,0.3066150248050689,293.3585510253906,297.1499938964844,293.1499938964844,0.0047265896573662,-1758.2095947265625,297.4454650878906,0.4904939234256744,0.050000000745058,0.2321502566337585,291.1694641113281,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.16949462890625,1.0,0.2382845878601074,0.8251248002052307,0.8251248002052307,1.0,1.0,-0.997391939163208,0.4071595668792724,0.5902323722839355,0.2195179313421249,0.0,0.0,0.3731113076210022,47.08586883544922,55.0,0.677493155002594,-8308.4921875,136.19837951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5602722167969,306.554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.33203125,18000.0,0.0,0.0,0.1850838959217071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283417671918869,0.3189236521720886,-0.035505972802639,0.0,0.0001878366310847,0.0,0.0,14.534423828125,0.0,0.0,0.0,0.3107257783412933,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275932811200618,-1022.5540771484376,304.154541015625,0.5553018450737,0.0703485012054443,0.0651251375675201,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.4875026643276214,0.050000000745058,0.0489961393177509,293.3209228515625,297.1499938964844,293.1499938964844,0.1736844033002853,-2769.5283203125,304.1681213378906,0.8506714105606079,0.2494319528341293,0.1762014776468277,293.2264404296875,297.1499938964844,293.1499938964844,0.2368718236684799,-4801.4755859375,304.1583251953125,0.9273095726966858,0.3213080167770386,0.305707722902298,293.3598937988281,297.1499938964844,293.1499938964844,0.0046993750147521,-1749.03125,297.4058532714844,0.4875026643276214,0.050000000745058,0.2324165850877761,291.1696472167969,291.1499938964844,266.9266662597656,265.451416015625,282.910888671875,293.9391174316406,291.169677734375,1.0,0.2399015724658966,0.8250916004180908,0.8250916004180908,1.0,1.0,-0.9942243099212646,0.406054139137268,0.5881701707839966,0.2179731577634811,0.0,0.0,0.3717841506004333,48.44955825805664,58.0,0.5994692444801331,-8273.0849609375,137.71661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480651855469,306.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.310546875,18000.0,0.0,0.0,0.1843993961811065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820080816745758,0.3174956738948822,-0.0354876145720481,0.0,0.0001871419372037,0.0,0.0,14.446356773376465,0.0,0.0,0.0,0.3103652596473694,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.026768684387207,-1005.1897583007812,304.1544189453125,0.5432754158973694,0.0689730644226074,0.0640111118555069,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4815556108951568,0.050000000745058,0.0491114892065525,293.3207397460937,297.1499938964844,293.1499938964844,0.1700101792812347,-2722.6962890625,304.1681823730469,0.8366084694862366,0.2451329976320266,0.1732240617275238,293.2270812988281,297.1499938964844,293.1499938964844,0.2350964695215225,-4772.86572265625,304.15850830078125,0.9126253128051758,0.3192465901374817,0.3038867115974426,293.36260986328125,297.1499938964844,293.1499938964844,0.0046444409526884,-1730.432861328125,297.3258056640625,0.4815556108951568,0.050000000745058,0.2329637706279754,291.169921875,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698608398437,1.0,0.2431975454092025,0.8250252604484558,0.8250252604484558,1.0,1.0,-0.9879226684570312,0.4038889706134796,0.584033727645874,0.214822456240654,0.0,0.0,0.3691045045852661,51.25398254394531,46.0,0.1135459467768669,-8203.9140625,140.8571319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52691650390625,306.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.27734375,18000.0,0.0,0.0,0.1830641627311706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791735231876373,0.3146244585514068,-0.0354509279131889,0.0,0.0001857868483057,0.0,0.0,14.270249366760254,0.0,0.0,0.0,0.309644341468811,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.026768684387207,-1005.1897583007812,304.1544189453125,0.5432754158973694,0.0689730644226074,0.0640111118555069,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4815556108951568,0.050000000745058,0.0491114892065525,293.3207397460937,297.1499938964844,293.1499938964844,0.1700101792812347,-2722.6962890625,304.1681823730469,0.8366084694862366,0.2451329976320266,0.1732240617275238,293.2270812988281,297.1499938964844,293.1499938964844,0.2350964695215225,-4772.86572265625,304.15850830078125,0.9126253128051758,0.3192465901374817,0.3038867115974426,293.36260986328125,297.1499938964844,293.1499938964844,0.0046444409526884,-1730.432861328125,297.3258056640625,0.4815556108951568,0.050000000745058,0.2329637706279754,291.169921875,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698608398437,1.0,0.2431975454092025,0.8250252604484558,0.8250252604484558,1.0,1.0,-0.9879226684570312,0.4038889706134796,0.584033727645874,0.214822456240654,0.0,0.0,0.3691045045852661,51.25398254394531,46.0,0.1135459467768669,-8203.9140625,140.8571319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52691650390625,306.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.27734375,18000.0,0.0,0.0,0.1830641627311706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791735231876373,0.3146244585514068,-0.0354509279131889,0.0,0.0001857868483057,0.0,0.0,14.270249366760254,0.0,0.0,0.0,0.309644341468811,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256556533277034,-985.0217895507812,304.15478515625,0.5405133366584778,0.0675781518220901,0.0627319440245628,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4829007983207702,0.050000000745058,0.0490852333605289,293.3176574707031,297.1499938964844,293.1499938964844,0.1666982322931289,-2680.39794921875,304.1676330566406,0.8345790505409241,0.2414287626743316,0.170535460114479,293.22760009765625,297.1499938964844,293.1499938964844,0.2331970632076263,-4742.16845703125,304.1588439941406,0.9130943417549132,0.3171842694282532,0.3019154965877533,293.36529541015625,297.1499938964844,293.1499938964844,0.0045753065496683,-1706.7593994140625,297.2445983886719,0.4829007983207702,0.050000000745058,0.2328392118215561,291.1695556640625,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.96832275390625,291.16961669921875,1.0,0.2408601939678192,0.824958860874176,0.824958860874176,1.0,1.0,-0.9806135892868042,0.4012667834758758,0.5793468356132507,0.2114802896976471,0.0,0.0,0.3665341436862945,50.46213912963867,34.0,0.2344875037670135,-8135.3232421875,137.69361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5099792480469,306.477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.412109375,18000.0,0.0,0.0,0.1817613244056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764548659324646,0.3118700981140136,-0.0354152210056781,0.0,0.0001844646321842,0.0,0.0,14.101984024047852,0.0,0.0,0.0,0.3089544177055359,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256556533277034,-985.0217895507812,304.15478515625,0.5405133366584778,0.0675781518220901,0.0627319440245628,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.4829007983207702,0.050000000745058,0.0490852333605289,293.3176574707031,297.1499938964844,293.1499938964844,0.1666982322931289,-2680.39794921875,304.1676330566406,0.8345790505409241,0.2414287626743316,0.170535460114479,293.22760009765625,297.1499938964844,293.1499938964844,0.2331970632076263,-4742.16845703125,304.1588439941406,0.9130943417549132,0.3171842694282532,0.3019154965877533,293.36529541015625,297.1499938964844,293.1499938964844,0.0045753065496683,-1706.7593994140625,297.2445983886719,0.4829007983207702,0.050000000745058,0.2328392118215561,291.1695556640625,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.96832275390625,291.16961669921875,1.0,0.2408601939678192,0.824958860874176,0.824958860874176,1.0,1.0,-0.9806135892868042,0.4012667834758758,0.5793468356132507,0.2114802896976471,0.0,0.0,0.3665341436862945,50.46213912963867,34.0,0.2344875037670135,-8135.3232421875,137.69361877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5099792480469,306.477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.412109375,18000.0,0.0,0.0,0.1817613244056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764548659324646,0.3118700981140136,-0.0354152210056781,0.0,0.0001844646321842,0.0,0.0,14.101984024047852,0.0,0.0,0.0,0.3089544177055359,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245093628764152,-963.4171142578124,304.1551208496094,0.5455247759819031,0.0662104338407516,0.0613623261451721,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.4902576804161072,0.050000000745058,0.048944566398859,293.3138732910156,297.1499938964844,293.1499938964844,0.1635300070047378,-2639.73974609375,304.16705322265625,0.8422791361808777,0.2379496544599533,0.1679776012897491,293.2279357910156,297.1499938964844,293.1499938964844,0.2311719059944152,-4709.32470703125,304.1592712402344,0.926380217075348,0.3151507377624511,0.299852579832077,293.3677978515625,297.1499938964844,293.1499938964844,0.0044948370195925,-1678.8056640625,297.1640014648437,0.4902576804161072,0.050000000745058,0.2321719378232956,291.171142578125,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345438450574875,0.8249084949493408,0.8249084949493408,1.0,1.0,-0.9724538922309875,0.3982512950897217,0.5742025971412659,0.2080083489418029,0.0,0.0,0.3636253774166107,46.76549530029297,25.0,2.178586006164551,-8062.9560546875,129.55319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981384277344,306.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.734375,18000.0,0.0,0.0,0.1804651916027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735553383827209,0.3089349269866943,-0.0353795997798442,0.0,0.000183149226359,0.0,0.0,13.92536163330078,0.0,0.0,0.0,0.3082306981086731,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245093628764152,-963.4171142578124,304.1551208496094,0.5455247759819031,0.0662104338407516,0.0613623261451721,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.4902576804161072,0.050000000745058,0.048944566398859,293.3138732910156,297.1499938964844,293.1499938964844,0.1635300070047378,-2639.73974609375,304.16705322265625,0.8422791361808777,0.2379496544599533,0.1679776012897491,293.2279357910156,297.1499938964844,293.1499938964844,0.2311719059944152,-4709.32470703125,304.1592712402344,0.926380217075348,0.3151507377624511,0.299852579832077,293.3677978515625,297.1499938964844,293.1499938964844,0.0044948370195925,-1678.8056640625,297.1640014648437,0.4902576804161072,0.050000000745058,0.2321719378232956,291.171142578125,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345438450574875,0.8249084949493408,0.8249084949493408,1.0,1.0,-0.9724538922309875,0.3982512950897217,0.5742025971412659,0.2080083489418029,0.0,0.0,0.3636253774166107,46.76549530029297,25.0,2.178586006164551,-8062.9560546875,129.55319213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981384277344,306.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.734375,18000.0,0.0,0.0,0.1804651916027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735553383827209,0.3089349269866943,-0.0353795997798442,0.0,0.000183149226359,0.0,0.0,13.92536163330078,0.0,0.0,0.0,0.3082306981086731,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233747176826,-941.4259033203124,304.1553039550781,0.5555709600448608,0.0648695304989814,0.0599714964628219,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5013819336891174,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604322046041488,-2599.79345703125,304.1665344238281,0.8564313054084778,0.2345745712518692,0.1654714494943618,293.22808837890625,297.1499938964844,293.1499938964844,0.2291128784418106,-4675.88720703125,304.1596069335937,0.947912335395813,0.3131459355354309,0.2977685332298279,293.3701171875,297.1499938964844,293.1499938964844,0.0044100582599639,-1649.11083984375,297.08349609375,0.5013819336891174,0.050000000745058,0.2312715798616409,291.1734924316406,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737365722656,1.0,0.2263049781322479,0.8248580694198608,0.8248580694198608,1.0,1.0,-0.9639664888381958,0.3950779139995575,0.5688886046409607,0.204518124461174,0.0,0.0,0.3603376150131225,41.82304000854492,25.0,2.960345268249512,-7986.18896484375,119.4186782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931640625,306.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.669921875,18000.0,0.0,0.0,0.1791348159313202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702775597572326,0.3056176900863647,-0.0353401377797126,0.0,0.0001817990560084,0.0,0.0,13.727571487426758,0.0,0.0,0.0,0.3074229657649994,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233747176826,-941.4259033203124,304.1553039550781,0.5555709600448608,0.0648695304989814,0.0599714964628219,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5013819336891174,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604322046041488,-2599.79345703125,304.1665344238281,0.8564313054084778,0.2345745712518692,0.1654714494943618,293.22808837890625,297.1499938964844,293.1499938964844,0.2291128784418106,-4675.88720703125,304.1596069335937,0.947912335395813,0.3131459355354309,0.2977685332298279,293.3701171875,297.1499938964844,293.1499938964844,0.0044100582599639,-1649.11083984375,297.08349609375,0.5013819336891174,0.050000000745058,0.2312715798616409,291.1734924316406,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.9786682128906,291.1737365722656,1.0,0.2263049781322479,0.8248580694198608,0.8248580694198608,1.0,1.0,-0.9639664888381958,0.3950779139995575,0.5688886046409607,0.204518124461174,0.0,0.0,0.3603376150131225,41.82304000854492,25.0,2.960345268249512,-7986.18896484375,119.4186782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4931640625,306.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.669921875,18000.0,0.0,0.0,0.1791348159313202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702775597572326,0.3056176900863647,-0.0353401377797126,0.0,0.0001817990560084,0.0,0.0,13.727571487426758,0.0,0.0,0.0,0.3074229657649994,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228380337357521,-930.7943115234376,304.1553039550781,0.5599460005760193,0.0642033964395523,0.0592987090349197,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066437125205994,0.050000000745058,0.0486769676208496,293.3082580566406,297.1499938964844,293.1499938964844,0.1589251160621643,-2580.301513671875,304.166259765625,0.8628763556480408,0.2328992635011673,0.1642464846372604,293.2281188964844,297.1499938964844,293.1499938964844,0.2281092852354049,-4659.59521484375,304.1596984863281,0.9571956992149352,0.3121499717235565,0.2967516183853149,293.3712158203125,297.1499938964844,293.1499938964844,0.0043695433996617,-1634.876708984375,297.0430603027344,0.5066437125205994,0.050000000745058,0.2309025824069976,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,293.9811096191406,291.1746826171875,1.0,0.2229588329792022,0.8248328566551208,0.8248328566551208,1.0,1.0,-0.959931492805481,0.3935864865779876,0.5663449764251709,0.2028222978115081,0.0,0.0,0.3586007356643677,39.78812026977539,25.0,2.6383488178253174,-7947.9267578125,115.17308807373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4933776855469,306.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.35546875,18000.0,0.0,0.0,0.1784461438655853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685383558273315,0.3038574159145355,-0.0353190340101718,0.0,0.0001811001566238,0.0,0.0,13.623062133789062,0.0,0.0,0.0,0.3069961071014404,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.02231977134943,-920.37890625,304.1552734375,0.5634815692901611,0.0635339468717575,0.0586373805999755,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114226937294006,0.050000000745058,0.0486125908792018,293.306640625,297.1499938964844,293.1499938964844,0.1574366390705108,-2561.013427734375,304.166015625,0.8683578968048096,0.2312130182981491,0.1630276292562484,293.2281494140625,297.1499938964844,293.1499938964844,0.2271293848752975,-4643.6962890625,304.1596984863281,0.964883029460907,0.3111536800861358,0.2957491874694824,293.3722839355469,297.1499938964844,293.1499938964844,0.0043305298313498,-1621.1690673828125,297.0022277832031,0.5114226937294006,0.050000000745058,0.2305971980094909,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.96453857421875,293.9840393066406,291.1750793457031,1.0,0.2199768424034118,0.8248279690742493,0.8248279690742493,1.0,1.0,-0.956027626991272,0.39215287566185,0.5638747215270996,0.2011671811342239,0.0,0.0,0.3568736314773559,38.0948486328125,25.0,1.751502513885498,-7910.18994140625,111.5452117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49517822265625,306.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.59765625,18000.0,0.0,0.0,0.1777398884296417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667809128761291,0.3020783066749573,-0.0352973900735378,0.0,0.0001803834020392,0.0,0.0,13.517620086669922,0.0,0.0,0.0,0.3065654933452606,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213213507086038,-899.8544311523438,304.1551818847656,0.5687723159790039,0.0621856153011322,0.0573308728635311,294.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200024843215942,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544827967882156,-2522.61083984375,304.16558837890625,0.8772544860839844,0.2278154194355011,0.1605898290872573,293.2282409667969,297.1499938964844,293.1499938964844,0.2252092212438583,-4612.53076171875,304.15966796875,0.976958990097046,0.3091583847999573,0.293768435716629,293.37432861328125,297.1499938964844,293.1499938964844,0.0042552975937724,-1594.6888427734375,296.9197082519531,0.5200024843215942,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149520963430404,0.8248181939125061,0.8248181939125061,1.0,1.0,-0.9484484791755676,0.3893715739250183,0.5590769052505493,0.1979647278785705,0.0,0.0,0.3534877598285675,35.37492752075195,25.0,0.6181710958480835,-7837.3125,105.49588775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,306.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.99609375,18000.0,0.0,0.0,0.1762762665748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633587718009949,0.2986133098602295,-0.0352545268833637,0.0,0.0001788980007404,0.0,0.0,13.312942504882812,0.0,0.0,0.0,0.3057272434234619,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213213507086038,-899.8544311523438,304.1551818847656,0.5687723159790039,0.0621856153011322,0.0573308728635311,294.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200024843215942,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.1544827967882156,-2522.61083984375,304.16558837890625,0.8772544860839844,0.2278154194355011,0.1605898290872573,293.2282409667969,297.1499938964844,293.1499938964844,0.2252092212438583,-4612.53076171875,304.15966796875,0.976958990097046,0.3091583847999573,0.293768435716629,293.37432861328125,297.1499938964844,293.1499938964844,0.0042552975937724,-1594.6888427734375,296.9197082519531,0.5200024843215942,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149520963430404,0.8248181939125061,0.8248181939125061,1.0,1.0,-0.9484484791755676,0.3893715739250183,0.5590769052505493,0.1979647278785705,0.0,0.0,0.3534877598285675,35.37492752075195,25.0,0.6181710958480835,-7837.3125,105.49588775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,306.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.99609375,18000.0,0.0,0.0,0.1762762665748596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633587718009949,0.2986133098602295,-0.0352545268833637,0.0,0.0001788980007404,0.0,0.0,13.312942504882812,0.0,0.0,0.0,0.3057272434234619,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.020375907421112,-879.792236328125,304.155029296875,0.572023332118988,0.0608556680381298,0.0560526736080646,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272806882858276,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515519171953201,-2484.334228515625,304.165283203125,0.8836259841918945,0.224400594830513,0.1581549644470214,293.228271484375,297.1499938964844,293.1499938964844,0.2233232110738754,-4581.88037109375,304.1595764160156,0.9855616688728333,0.3071683943271637,0.2918145060539245,293.37628173828125,297.1499938964844,293.1499938964844,0.0041828625835478,-1569.0933837890625,296.836669921875,0.5272806882858276,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109133452177047,0.8248084187507629,0.8248084187507629,1.0,1.0,-0.9411209225654602,0.3866693079471588,0.5544516444206238,0.1949219852685928,0.0,0.0,0.3501260280609131,33.3289909362793,25.0,-0.3968367576599121,-7767.28271484375,100.66622161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116882324219,306.3733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.443359375,18000.0,0.0,0.0,0.1747535616159439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600041925907135,0.2952171266078949,-0.0352129600942134,0.0,0.0001773526455508,0.0,0.0,13.11405086517334,0.0,0.0,0.0,0.3049125075340271,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.020375907421112,-879.792236328125,304.155029296875,0.572023332118988,0.0608556680381298,0.0560526736080646,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272806882858276,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515519171953201,-2484.334228515625,304.165283203125,0.8836259841918945,0.224400594830513,0.1581549644470214,293.228271484375,297.1499938964844,293.1499938964844,0.2233232110738754,-4581.88037109375,304.1595764160156,0.9855616688728333,0.3071683943271637,0.2918145060539245,293.37628173828125,297.1499938964844,293.1499938964844,0.0041828625835478,-1569.0933837890625,296.836669921875,0.5272806882858276,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109133452177047,0.8248084187507629,0.8248084187507629,1.0,1.0,-0.9411209225654602,0.3866693079471588,0.5544516444206238,0.1949219852685928,0.0,0.0,0.3501260280609131,33.3289909362793,25.0,-0.3968367576599121,-7767.28271484375,100.66622161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116882324219,306.3733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.443359375,18000.0,0.0,0.0,0.1747535616159439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600041925907135,0.2952171266078949,-0.0352129600942134,0.0,0.0001773526455508,0.0,0.0,13.11405086517334,0.0,0.0,0.0,0.3049125075340271,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195355173200368,-861.4111938476562,304.1547546386719,0.5739055275917053,0.0596378818154335,0.0548750944435596,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333362221717834,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486823260784149,-2446.720947265625,304.1649780273437,0.8878565430641174,0.2210074067115783,0.1557421386241912,293.22808837890625,297.1499938964844,293.1499938964844,0.2215203940868377,-4552.5888671875,304.1593933105469,0.9916680455207824,0.305223286151886,0.2899122536182403,293.3778381347656,297.1499938964844,293.1499938964844,0.0041135121136903,-1544.572998046875,296.7530517578125,0.5333362221717834,0.050000000745058,0.2294770181179046,291.1734924316406,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.986328125,291.17315673828125,1.0,0.2076296210289001,0.8248079419136047,0.8248079419136047,1.0,1.0,-0.9341331720352172,0.3840778470039367,0.5500553250312805,0.1920772641897201,0.0,0.0,0.3470902144908905,31.769943237304688,25.0,-2.379330635070801,-7702.87744140625,96.74703216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5212707519531,306.35650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.572265625,18000.0,0.0,0.0,0.1731911450624466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569055259227752,0.2920791208744049,-0.0351735986769199,0.0,0.0001757669961079,0.0,0.0,12.930948257446287,0.0,0.0,0.0,0.3041621744632721,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195355173200368,-861.4111938476562,304.1547546386719,0.5739055275917053,0.0596378818154335,0.0548750944435596,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333362221717834,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486823260784149,-2446.720947265625,304.1649780273437,0.8878565430641174,0.2210074067115783,0.1557421386241912,293.22808837890625,297.1499938964844,293.1499938964844,0.2215203940868377,-4552.5888671875,304.1593933105469,0.9916680455207824,0.305223286151886,0.2899122536182403,293.3778381347656,297.1499938964844,293.1499938964844,0.0041135121136903,-1544.572998046875,296.7530517578125,0.5333362221717834,0.050000000745058,0.2294770181179046,291.1734924316406,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.986328125,291.17315673828125,1.0,0.2076296210289001,0.8248079419136047,0.8248079419136047,1.0,1.0,-0.9341331720352172,0.3840778470039367,0.5500553250312805,0.1920772641897201,0.0,0.0,0.3470902144908905,31.769943237304688,25.0,-2.379330635070801,-7702.87744140625,96.74703216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5212707519531,306.35650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.572265625,18000.0,0.0,0.0,0.1731911450624466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569055259227752,0.2920791208744049,-0.0351735986769199,0.0,0.0001757669961079,0.0,0.0,12.930948257446287,0.0,0.0,0.0,0.3041621744632721,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187970157712698,-844.771728515625,304.1543884277344,0.5747892260551453,0.0585176348686218,0.0538075491786003,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5382968783378601,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458695977926254,-2409.699462890625,304.1646728515625,0.8903138041496277,0.2176504582166671,0.1533634513616562,293.2276611328125,297.1499938964844,293.1499938964844,0.2197873443365097,-4524.40234375,304.1591491699219,0.9959813356399536,0.3033310174942016,0.2880743741989136,293.37896728515625,297.1499938964844,293.1499938964844,0.0040462729521095,-1520.7137451171875,296.6697998046875,0.5382968783378601,0.050000000745058,0.2292709648609161,291.1713256835937,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.9770202636719,291.17108154296875,1.0,0.2049283534288406,0.8248074054718018,0.8248074054718018,1.0,1.0,-0.927491307258606,0.3815896809101105,0.5459015965461731,0.1894533485174179,0.0,0.0,0.3443982303142547,30.569522857666016,25.0,-2.6770710945129395,-7644.244140625,93.5146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279235839844,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.357421875,18000.0,0.0,0.0,0.1716249138116836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542102932929992,0.2893493473529815,-0.0351390652358531,0.0,0.0001741774613037,0.0,0.0,12.772473335266112,0.0,0.0,0.0,0.3035103678703308,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187970157712698,-844.771728515625,304.1543884277344,0.5747892260551453,0.0585176348686218,0.0538075491786003,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5382968783378601,0.050000000745058,0.0483330078423023,293.29718017578125,297.1499938964844,293.1499938964844,0.1458695977926254,-2409.699462890625,304.1646728515625,0.8903138041496277,0.2176504582166671,0.1533634513616562,293.2276611328125,297.1499938964844,293.1499938964844,0.2197873443365097,-4524.40234375,304.1591491699219,0.9959813356399536,0.3033310174942016,0.2880743741989136,293.37896728515625,297.1499938964844,293.1499938964844,0.0040462729521095,-1520.7137451171875,296.6697998046875,0.5382968783378601,0.050000000745058,0.2292709648609161,291.1713256835937,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.9770202636719,291.17108154296875,1.0,0.2049283534288406,0.8248074054718018,0.8248074054718018,1.0,1.0,-0.927491307258606,0.3815896809101105,0.5459015965461731,0.1894533485174179,0.0,0.0,0.3443982303142547,30.569522857666016,25.0,-2.6770710945129395,-7644.244140625,93.5146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279235839844,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.357421875,18000.0,0.0,0.0,0.1716249138116836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542102932929992,0.2893493473529815,-0.0351390652358531,0.0,0.0001741774613037,0.0,0.0,12.772473335266112,0.0,0.0,0.0,0.3035103678703308,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184548329561948,-836.8884887695312,304.1542358398437,0.5748863816261292,0.0579822361469268,0.0533028207719326,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5404070019721985,0.050000000745058,0.0483153760433197,293.296142578125,297.1499938964844,293.1499938964844,0.1444794535636901,-2391.3388671875,304.1645202636719,0.8909685611724854,0.2159865647554397,0.1521870493888855,293.2273864746094,297.1499938964844,293.1499938964844,0.2189356088638305,-4510.5302734375,304.1590270996094,0.9976147413253784,0.3024015426635742,0.2871762216091156,293.3794250488281,297.1499938964844,293.1499938964844,0.0040133064612746,-1508.9630126953125,296.6285400390625,0.5404070019721985,0.050000000745058,0.2291873544454574,291.1705322265625,291.1499938964844,267.2749938964844,265.74176025390625,282.9891967773437,293.9724426269531,291.1703186035156,1.0,0.2037539929151535,0.8248071670532227,0.8248071670532227,1.0,1.0,-0.9242729544639589,0.3803689181804657,0.5439040660858154,0.1882262974977493,0.0,0.0,0.3431131541728973,30.07559585571289,25.0,-2.371025800704956,-7615.87890625,92.1012725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295715332031,306.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.63671875,18000.0,0.0,0.0,0.1708507388830185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529511451721191,0.2880744636058807,-0.0351233258843421,0.0,0.0001733917888486,0.0,0.0,12.699010848999023,0.0,0.0,0.0,0.3032085001468658,4.0,0.0,1.0
