time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181270949542522,-829.2279052734375,304.154052734375,0.5747308731079102,0.0574597045779228,0.0528131462633609,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5422540903091431,0.050000000745058,0.0483003333210945,293.2951354980469,297.1499938964844,293.1499938964844,0.1431008577346801,-2373.08935546875,304.1643981933594,0.8912320733070374,0.2143357545137405,0.1510202288627624,293.22705078125,297.1499938964844,293.1499938964844,0.218009278178215,-4495.37939453125,304.1590881347656,0.9988420009613036,0.301486998796463,0.2861981093883514,293.3797607421875,297.1499938964844,293.1499938964844,0.0039807483553886,-1497.3221435546875,296.5875244140625,0.5422540903091431,0.050000000745058,0.2291159778833389,291.169921875,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.9679260253906,291.1697692871094,1.0,0.2026786059141159,0.8248144388198853,0.8248144388198853,1.0,1.0,-0.9210044145584106,0.3791066706180572,0.5418977737426758,0.1870429217815399,0.0,0.0,0.3418488204479217,29.64776992797852,25.0,-1.8584901094436648,-7587.3486328125,90.79046630859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.530029296875,306.3270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.130859375,18000.0,0.0,0.0,0.1700863540172577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517261207103729,0.2868343591690063,-0.0351082608103752,0.0,0.0001726160262478,0.0,0.0,12.627883911132812,0.0,0.0,0.0,0.3029166162014007,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175058525055646,-814.3825073242188,304.1537475585937,0.5736428499221802,0.0564444512128829,0.0518697537481784,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5451533198356628,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403916776180267,-2337.09716796875,304.16412353515625,0.890648603439331,0.2111105173826217,0.1487354934215545,293.2257385253906,297.1499938964844,293.1499938964844,0.21556256711483,-4454.8974609375,304.16015625,0.9990000128746032,0.2997990548610687,0.2835968434810638,293.3803100585937,297.1499938964844,293.1499938964844,0.0039164079353213,-1474.171875,296.506591796875,0.5451533198356628,0.050000000745058,0.2290072292089462,291.1700439453125,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007498741149902,0.8248289227485657,0.8248289227485657,1.0,1.0,-0.9138611555099488,0.37624192237854,0.5376192331314087,0.1847409605979919,0.0,0.0,0.3391908705234527,28.971179962158203,25.0,0.460018515586853,-7526.9189453125,88.35397338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284423828125,306.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1484375,18000.0,0.0,0.0,0.1685846596956253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492513209581375,0.2843303382396698,-0.0350790061056613,0.0,0.000171091989614,0.0,0.0,12.485519409179688,0.0,0.0,0.0,0.302333116531372,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175058525055646,-814.3825073242188,304.1537475585937,0.5736428499221802,0.0564444512128829,0.0518697537481784,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5451533198356628,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403916776180267,-2337.09716796875,304.16412353515625,0.890648603439331,0.2111105173826217,0.1487354934215545,293.2257385253906,297.1499938964844,293.1499938964844,0.21556256711483,-4454.8974609375,304.16015625,0.9990000128746032,0.2997990548610687,0.2835968434810638,293.3803100585937,297.1499938964844,293.1499938964844,0.0039164079353213,-1474.171875,296.506591796875,0.5451533198356628,0.050000000745058,0.2290072292089462,291.1700439453125,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007498741149902,0.8248289227485657,0.8248289227485657,1.0,1.0,-0.9138611555099488,0.37624192237854,0.5376192331314087,0.1847409605979919,0.0,0.0,0.3391908705234527,28.971179962158203,25.0,0.460018515586853,-7526.9189453125,88.35397338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5284423828125,306.3118591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1484375,18000.0,0.0,0.0,0.1685846596956253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492513209581375,0.2843303382396698,-0.0350790061056613,0.0,0.000171091989614,0.0,0.0,12.485519409179688,0.0,0.0,0.0,0.302333116531372,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169237256050109,-800.0717163085938,304.1534729003906,0.5719209313392639,0.0554630048573017,0.0509640648961067,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5473868250846863,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377684324979782,-2302.095703125,304.1637878417969,0.889192521572113,0.2079788893461227,0.1465253382921219,293.2236022949219,297.1499938964844,293.1499938964844,0.2130012959241867,-4412.59521484375,304.1610107421875,0.9990000128746032,0.2983106672763824,0.2809151411056518,293.380615234375,297.1499938964844,293.1499938964844,0.0038530088495463,-1451.21923828125,296.4267272949219,0.5473868250846863,0.050000000745058,0.2289260476827621,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.9435729980469,291.1714172363281,1.0,0.1990762203931808,0.8248434662818909,0.8248434662818909,1.0,1.0,-0.9067772030830384,0.3733268678188324,0.5334503054618835,0.1826624125242233,0.0,0.0,0.3362558782100677,28.44718170166016,25.0,1.2076802253723145,-7462.76318359375,86.1981430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252990722656,306.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.216796875,18000.0,0.0,0.0,0.1671084910631179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246539756655693,0.2815880179405212,-0.0350482463836669,0.0,0.0001695938699413,0.0,0.0,12.331189155578612,0.0,0.0,0.0,0.3017039895057678,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169237256050109,-800.0717163085938,304.1534729003906,0.5719209313392639,0.0554630048573017,0.0509640648961067,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.5473868250846863,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377684324979782,-2302.095703125,304.1637878417969,0.889192521572113,0.2079788893461227,0.1465253382921219,293.2236022949219,297.1499938964844,293.1499938964844,0.2130012959241867,-4412.59521484375,304.1610107421875,0.9990000128746032,0.2983106672763824,0.2809151411056518,293.380615234375,297.1499938964844,293.1499938964844,0.0038530088495463,-1451.21923828125,296.4267272949219,0.5473868250846863,0.050000000745058,0.2289260476827621,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.9435729980469,291.1714172363281,1.0,0.1990762203931808,0.8248434662818909,0.8248434662818909,1.0,1.0,-0.9067772030830384,0.3733268678188324,0.5334503054618835,0.1826624125242233,0.0,0.0,0.3362558782100677,28.44718170166016,25.0,1.2076802253723145,-7462.76318359375,86.1981430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252990722656,306.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.216796875,18000.0,0.0,0.0,0.1671084910631179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246539756655693,0.2815880179405212,-0.0350482463836669,0.0,0.0001695938699413,0.0,0.0,12.331189155578612,0.0,0.0,0.0,0.3017039895057678,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163772981613874,-786.2885131835938,304.1532287597656,0.5698491334915161,0.0545102283358573,0.0500880740582942,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492402911186218,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352217942476272,-2267.98974609375,304.1634216308594,0.8872276544570923,0.2049032598733902,0.1443614661693573,293.22137451171875,297.1499938964844,293.1499938964844,0.2107445895671844,-4375.400390625,304.1610717773437,0.9990000128746032,0.2968990504741668,0.2785520553588867,293.3807983398437,297.1499938964844,293.1499938964844,0.003790572984144,-1428.5821533203125,296.3466796875,0.5492402911186218,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.930908203125,291.1716613769531,1.0,0.1976090371608734,0.8248807191848755,0.8248807191848755,1.0,1.0,-0.9001966118812561,0.37056365609169,0.5296329855918884,0.1808904409408569,0.0,0.0,0.3333292305469513,28.01555252075196,25.0,0.4766802489757538,-7399.19287109375,84.3044662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218811035156,306.2693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1875,18000.0,0.0,0.0,0.1656481921672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437943667173385,0.2788106501102447,-0.0350162796676158,0.0,0.0001681118592387,0.0,0.0,12.175284385681152,0.0,0.0,0.0,0.3010679483413696,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163772981613874,-786.2885131835938,304.1532287597656,0.5698491334915161,0.0545102283358573,0.0500880740582942,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492402911186218,0.050000000745058,0.0482464246451854,293.2881164550781,297.1499938964844,293.1499938964844,0.1352217942476272,-2267.98974609375,304.1634216308594,0.8872276544570923,0.2049032598733902,0.1443614661693573,293.22137451171875,297.1499938964844,293.1499938964844,0.2107445895671844,-4375.400390625,304.1610717773437,0.9990000128746032,0.2968990504741668,0.2785520553588867,293.3807983398437,297.1499938964844,293.1499938964844,0.003790572984144,-1428.5821533203125,296.3466796875,0.5492402911186218,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.930908203125,291.1716613769531,1.0,0.1976090371608734,0.8248807191848755,0.8248807191848755,1.0,1.0,-0.9001966118812561,0.37056365609169,0.5296329855918884,0.1808904409408569,0.0,0.0,0.3333292305469513,28.01555252075196,25.0,0.4766802489757538,-7399.19287109375,84.3044662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218811035156,306.2693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.1875,18000.0,0.0,0.0,0.1656481921672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437943667173385,0.2788106501102447,-0.0350162796676158,0.0,0.0001681118592387,0.0,0.0,12.175284385681152,0.0,0.0,0.0,0.3010679483413696,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158618353307247,-772.9490966796875,304.15301513671875,0.567518413066864,0.0535831041634082,0.0492382273077964,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508056879043579,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.1327343583106994,-2234.5439453125,304.1631164550781,0.8848739266395569,0.2018766701221466,0.1422336101531982,293.219482421875,297.1499938964844,293.1499938964844,0.2088367640972137,-4344.052734375,304.1605529785156,0.9990000128746032,0.2954751849174499,0.2765627205371856,293.380859375,297.1499938964844,293.1499938964844,0.0037287436425685,-1406.113037109375,296.2665100097656,0.5508056879043579,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963185667991638,0.8249180316925049,0.8249180316925049,1.0,1.0,-0.8941558599472046,0.3679596781730652,0.5261961221694946,0.1794459819793701,0.0,0.0,0.3304683864116668,27.65485954284668,25.0,-0.1064182445406913,-7337.6884765625,82.64032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179138183594,306.24627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.662109375,18000.0,0.0,0.0,0.1642083525657653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411340922117233,0.2761191725730896,-0.0349850691854953,0.0,0.0001666505995672,0.0,0.0,12.024906158447266,0.0,0.0,0.0,0.3004533946514129,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158618353307247,-772.9490966796875,304.15301513671875,0.567518413066864,0.0535831041634082,0.0492382273077964,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508056879043579,0.050000000745058,0.0482349395751953,293.2857971191406,297.1499938964844,293.1499938964844,0.1327343583106994,-2234.5439453125,304.1631164550781,0.8848739266395569,0.2018766701221466,0.1422336101531982,293.219482421875,297.1499938964844,293.1499938964844,0.2088367640972137,-4344.052734375,304.1605529785156,0.9990000128746032,0.2954751849174499,0.2765627205371856,293.380859375,297.1499938964844,293.1499938964844,0.0037287436425685,-1406.113037109375,296.2665100097656,0.5508056879043579,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963185667991638,0.8249180316925049,0.8249180316925049,1.0,1.0,-0.8941558599472046,0.3679596781730652,0.5261961221694946,0.1794459819793701,0.0,0.0,0.3304683864116668,27.65485954284668,25.0,-0.1064182445406913,-7337.6884765625,82.64032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179138183594,306.24627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.662109375,18000.0,0.0,0.0,0.1642083525657653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411340922117233,0.2761191725730896,-0.0349850691854953,0.0,0.0001666505995672,0.0,0.0,12.024906158447266,0.0,0.0,0.0,0.3004533946514129,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156144564971327,-766.422607421875,304.1529235839844,0.566268801689148,0.0531285516917705,0.0488222241401672,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514940023422241,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315129399299621,-2218.070556640625,304.1629333496094,0.8835774064064026,0.2003875076770782,0.1411850303411483,293.2187194824219,297.1499938964844,293.1499938964844,0.2079967707395553,-4330.2734375,304.1601867675781,0.9990000128746032,0.2947454750537872,0.2756903767585754,293.380859375,297.1499938964844,293.1499938964844,0.0036980209406465,-1394.9219970703125,296.2264709472656,0.5514940023422241,0.050000000745058,0.2287821322679519,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9153747558594,291.1713256835937,1.0,0.1957317143678665,0.8249366283416748,0.8249366283416748,1.0,1.0,-0.8913165926933289,0.366704910993576,0.5246117115020752,0.1788488626480102,0.0,0.0,0.3290563821792602,27.49750328063965,25.0,-0.2394254952669143,-7307.56591796875,81.88300323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5155944824219,306.2345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.412109375,18000.0,0.0,0.0,0.1634985208511352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398334890604019,0.2748034000396728,-0.0349699072539806,0.0,0.0001659302070038,0.0,0.0,11.951745986938477,0.0,0.0,0.0,0.300154447555542,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153740691021084,-759.9998168945312,304.15283203125,0.5649843215942383,0.0526832416653633,0.0484127588570117,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521358251571655,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.130315825343132,-2201.895751953125,304.16278076171875,0.8822442889213562,0.1989407390356063,0.140155479311943,293.2180480957031,297.1499938964844,293.1499938964844,0.2072134166955948,-4317.42822265625,304.1597595214844,0.9990000128746032,0.2940066456794739,0.2748778164386749,293.3808288574219,297.1499938964844,293.1499938964844,0.0036674416624009,-1383.7659912109375,296.1864624023437,0.5521358251571655,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.91021728515625,291.1711730957031,1.0,0.195176288485527,0.8249651789665222,0.8249651789665222,1.0,1.0,-0.8885823488235474,0.3654734492301941,0.5231088995933533,0.1783364117145538,0.0,0.0,0.3276548087596893,27.351970672607425,25.0,-0.3840553164482116,-7277.8876953125,81.16651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51300048828125,306.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.16796875,18000.0,0.0,0.0,0.1627956479787826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385484129190445,0.2735033929347992,-0.0349549949169158,0.0,0.0001652168866712,0.0,0.0,11.879691123962402,0.0,0.0,0.0,0.2998601496219635,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149223888292908,-747.7135009765625,304.1526184082031,0.5624073147773743,0.0518319755792617,0.047628067433834,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533005595207214,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280511617660522,-2171.230712890625,304.16229248046875,0.879603385925293,0.1961903721094131,0.1382008343935012,293.2169494628906,297.1499938964844,293.1499938964844,0.2057991921901703,-4294.24755859375,304.1588439941406,0.9990000128746032,0.2925101816654205,0.2734050154685974,293.3807373046875,297.1499938964844,293.1499938964844,0.0036067876499146,-1361.605224609375,296.1064453125,0.5533005595207214,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.1941580921411514,0.825022280216217,0.825022280216217,1.0,1.0,-0.8834697008132935,0.363092690706253,0.520376980304718,0.1775811314582824,0.0,0.0,0.3249487578868866,27.092538833618164,25.0,-0.97788804769516,-7220.4560546875,79.85552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069274902344,306.1976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.1614163666963577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360614836215973,0.2709875404834747,-0.034926064312458,0.0,0.0001638170797377,0.0,0.0,11.740747451782228,0.0,0.0,0.0,0.2992928922176361,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149223888292908,-747.7135009765625,304.1526184082031,0.5624073147773743,0.0518319755792617,0.047628067433834,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533005595207214,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280511617660522,-2171.230712890625,304.16229248046875,0.879603385925293,0.1961903721094131,0.1382008343935012,293.2169494628906,297.1499938964844,293.1499938964844,0.2057991921901703,-4294.24755859375,304.1588439941406,0.9990000128746032,0.2925101816654205,0.2734050154685974,293.3807373046875,297.1499938964844,293.1499938964844,0.0036067876499146,-1361.605224609375,296.1064453125,0.5533005595207214,0.050000000745058,0.2287208884954452,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.1941580921411514,0.825022280216217,0.825022280216217,1.0,1.0,-0.8834697008132935,0.363092690706253,0.520376980304718,0.1775811314582824,0.0,0.0,0.3249487578868866,27.092538833618164,25.0,-0.97788804769516,-7220.4560546875,79.85552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069274902344,306.1976928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.1614163666963577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360614836215973,0.2709875404834747,-0.034926064312458,0.0,0.0001638170797377,0.0,0.0,11.740747451782228,0.0,0.0,0.0,0.2992928922176361,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145043265074491,-736.0684204101562,304.1524658203125,0.5598141551017761,0.0510207340121269,0.0468842200934886,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554314911365509,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.125898540019989,-2141.975830078125,304.1617736816406,0.8769108057022095,0.193547785282135,0.1363361179828643,293.21612548828125,297.1499938964844,293.1499938964844,0.2045682519674301,-4274.0703125,304.157958984375,0.9990000128746032,0.2909826338291168,0.2721233069896698,293.3805236816406,297.1499938964844,293.1499938964844,0.0035466512199491,-1339.566650390625,296.0267028808594,0.554314911365509,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8853759765625,291.1697998046875,1.0,0.193250298500061,0.8250793218612671,0.8250793218612671,1.0,1.0,-0.8787513971328735,0.3607754111289978,0.5179759860038757,0.1771929115056991,0.0,0.0,0.3223574757575989,26.87237930297852,25.0,-0.7731481790542603,-7165.14453125,78.68539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4992980957031,306.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.70703125,18000.0,0.0,0.0,0.1600807905197143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337184250354766,0.2686173319816589,-0.0348989069461822,0.0,0.0001624616561457,0.0,0.0,11.610546112060549,0.0,0.0,0.0,0.2987608909606933,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145043265074491,-736.0684204101562,304.1524658203125,0.5598141551017761,0.0510207340121269,0.0468842200934886,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554314911365509,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.125898540019989,-2141.975830078125,304.1617736816406,0.8769108057022095,0.193547785282135,0.1363361179828643,293.21612548828125,297.1499938964844,293.1499938964844,0.2045682519674301,-4274.0703125,304.157958984375,0.9990000128746032,0.2909826338291168,0.2721233069896698,293.3805236816406,297.1499938964844,293.1499938964844,0.0035466512199491,-1339.566650390625,296.0267028808594,0.554314911365509,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8853759765625,291.1697998046875,1.0,0.193250298500061,0.8250793218612671,0.8250793218612671,1.0,1.0,-0.8787513971328735,0.3607754111289978,0.5179759860038757,0.1771929115056991,0.0,0.0,0.3223574757575989,26.87237930297852,25.0,-0.7731481790542603,-7165.14453125,78.68539428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4992980957031,306.1732482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.70703125,18000.0,0.0,0.0,0.1600807905197143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337184250354766,0.2686173319816589,-0.0348989069461822,0.0,0.0001624616561457,0.0,0.0,11.610546112060549,0.0,0.0,0.0,0.2987608909606933,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.014109349809587,-724.7999267578125,304.1522827148437,0.5571675300598145,0.0502356849610805,0.0461670495569705,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552013516426086,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.123809315264225,-2113.46142578125,304.1613464355469,0.8741279244422913,0.1909721940755844,0.134525790810585,293.215576171875,297.1499938964844,293.1499938964844,0.2034799307584762,-4256.2060546875,304.1571350097656,0.9990000128746032,0.2894178628921509,0.2710034549236297,293.3802490234375,297.1499938964844,293.1499938964844,0.0034868966322392,-1317.568115234375,295.9476928710937,0.5552013516426086,0.050000000745058,0.2286576926708221,291.1698913574219,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924318075180053,0.8251408934593201,0.8251408934593201,1.0,1.0,-0.8743312954902649,0.3584878444671631,0.5158434510231018,0.1771278977394104,0.0,0.0,0.3197137415409088,26.685056686401367,25.0,0.118911899626255,-7109.6494140625,77.6265640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,306.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.576171875,18000.0,0.0,0.0,0.1587898284196853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23139089345932,0.2662636339664459,-0.0348727442324161,0.0,0.00016115148901,0.0,0.0,11.482308387756348,0.0,0.0,0.0,0.2982380092144012,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.014109349809587,-724.7999267578125,304.1522827148437,0.5571675300598145,0.0502356849610805,0.0461670495569705,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552013516426086,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.123809315264225,-2113.46142578125,304.1613464355469,0.8741279244422913,0.1909721940755844,0.134525790810585,293.215576171875,297.1499938964844,293.1499938964844,0.2034799307584762,-4256.2060546875,304.1571350097656,0.9990000128746032,0.2894178628921509,0.2710034549236297,293.3802490234375,297.1499938964844,293.1499938964844,0.0034868966322392,-1317.568115234375,295.9476928710937,0.5552013516426086,0.050000000745058,0.2286576926708221,291.1698913574219,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924318075180053,0.8251408934593201,0.8251408934593201,1.0,1.0,-0.8743312954902649,0.3584878444671631,0.5158434510231018,0.1771278977394104,0.0,0.0,0.3197137415409088,26.685056686401367,25.0,0.118911899626255,-7109.6494140625,77.6265640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,306.14813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.576171875,18000.0,0.0,0.0,0.1587898284196853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23139089345932,0.2662636339664459,-0.0348727442324161,0.0,0.00016115148901,0.0,0.0,11.482308387756348,0.0,0.0,0.0,0.2982380092144012,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638336211442,-717.8848876953125,304.1442565917969,0.5560383200645447,0.050000000745058,0.0457677692174911,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560488104820251,0.050000000745058,0.048197865486145,293.27105712890625,297.1499938964844,293.1499938964844,0.1217387095093727,-2085.0732421875,304.1610107421875,0.8712894320487976,0.1883987635374069,0.1327292919158935,293.2152709960937,297.1499938964844,293.1499938964844,0.2024345248937606,-4238.9599609375,304.1565246582031,0.9990000128746032,0.2878182530403137,0.2699326574802398,293.37994384765625,297.1499938964844,293.1499938964844,0.0034273138735443,-1295.5408935546875,295.86932373046875,0.5560488104820251,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680114746094,291.17071533203125,1.0,0.1916935741901397,0.8252024054527283,0.8252024054527283,1.0,1.0,-0.8703703284263611,0.3563243150711059,0.5140459537506104,0.1773578971624374,0.0,0.0,0.3169194459915161,26.51483154296875,25.0,0.8986775279045105,-7053.1064453125,76.6815414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815673828125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.978515625,18000.0,0.0,0.0,0.1575357466936111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289741337299347,0.2638204395771026,-0.0348463132977485,0.0,0.0001598787639522,0.0,0.0,11.350224494934082,0.0,0.0,0.0,0.2977009117603302,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638336211442,-717.8848876953125,304.1442565917969,0.5560383200645447,0.050000000745058,0.0457677692174911,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560488104820251,0.050000000745058,0.048197865486145,293.27105712890625,297.1499938964844,293.1499938964844,0.1217387095093727,-2085.0732421875,304.1610107421875,0.8712894320487976,0.1883987635374069,0.1327292919158935,293.2152709960937,297.1499938964844,293.1499938964844,0.2024345248937606,-4238.9599609375,304.1565246582031,0.9990000128746032,0.2878182530403137,0.2699326574802398,293.37994384765625,297.1499938964844,293.1499938964844,0.0034273138735443,-1295.5408935546875,295.86932373046875,0.5560488104820251,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680114746094,291.17071533203125,1.0,0.1916935741901397,0.8252024054527283,0.8252024054527283,1.0,1.0,-0.8703703284263611,0.3563243150711059,0.5140459537506104,0.1773578971624374,0.0,0.0,0.3169194459915161,26.51483154296875,25.0,0.8986775279045105,-7053.1064453125,76.6815414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815673828125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.978515625,18000.0,0.0,0.0,0.1575357466936111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289741337299347,0.2638204395771026,-0.0348463132977485,0.0,0.0001598787639522,0.0,0.0,11.350224494934082,0.0,0.0,0.0,0.2977009117603302,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138474600389599,-717.5245361328125,304.1376342773437,0.5564738512039185,0.050000000745058,0.045766782015562,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5564753413200378,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1206983253359794,-2070.76318359375,304.1609191894531,0.8698430061340332,0.18709696829319,0.131822794675827,293.21514892578125,297.1499938964844,293.1499938964844,0.2019118964672088,-4230.31103515625,304.1562805175781,0.9990000128746032,0.2870159745216369,0.2693935930728912,293.3797912597656,297.1499938964844,293.1499938964844,0.003397621680051,-1284.54443359375,295.8301696777344,0.5564753413200378,0.050000000745058,0.2286160141229629,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.8665466308594,291.17108154296875,1.0,0.1913553923368454,0.8252332210540771,0.8252332210540771,1.0,1.0,-0.8686140775680542,0.355313241481781,0.5133008360862732,0.1775909513235092,0.0,0.0,0.3154810070991516,26.43351936340332,25.0,0.9684314131736756,-7024.53955078125,76.256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773254394531,306.1064758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.16015625,18000.0,0.0,0.0,0.156919777393341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277284860610962,0.2625612318515777,-0.0348327495157718,0.0,0.0001592536282259,0.0,0.0,11.282427787780762,0.0,0.0,0.0,0.2974256575107574,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272373005747,-717.0742797851562,304.1306457519531,0.5568700432777405,0.050000000745058,0.0457644946873188,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.5568701028823853,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.1196526363492012,-2056.348876953125,304.16082763671875,0.868333101272583,0.1857873797416687,0.1309099942445755,293.2150573730469,297.1499938964844,293.1499938964844,0.2014251798391342,-4222.259765625,304.1560363769531,0.9990000128746032,0.2862082719802856,0.2688944041728973,293.379638671875,297.1499938964844,293.1499938964844,0.0033679720945656,-1273.54736328125,295.7910461425781,0.5568701028823853,0.050000000745058,0.2286031991243362,291.1714172363281,291.1499938964844,267.6739807128906,266.0668029785156,283.1634216308594,293.8660583496094,291.1715393066406,1.0,0.1910343468189239,0.8252712488174438,0.8252712488174438,1.0,1.0,-0.8668981194496155,0.3542996346950531,0.5125985145568848,0.1778847426176071,0.0,0.0,0.31401127576828,26.35947227478028,25.0,1.2285581827163696,-6995.62841796875,75.84972381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4734191894531,306.09210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.30078125,18000.0,0.0,0.0,0.1563088446855545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264688313007354,0.2612878680229187,-0.0348190441727638,0.0,0.0001586336002219,0.0,0.0,11.214045524597168,0.0,0.0,0.0,0.2971479296684265,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849431484937,-716.1163940429688,304.1160888671875,0.5575774908065796,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575774908065796,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175461411476135,-2027.213134765625,304.1607360839844,0.865151584148407,0.1831470727920532,0.1290697306394577,293.21502685546875,297.1499938964844,293.1499938964844,0.2005283385515213,-4207.4111328125,304.155517578125,0.9990000128746032,0.2845649719238281,0.2679876089096069,293.37939453125,297.1499938964844,293.1499938964844,0.0033087264746427,-1251.509033203125,295.713134765625,0.5575774908065796,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.8672180175781,291.17303466796875,1.0,0.1904361397027969,0.8253473043441772,0.8253473043441772,1.0,1.0,-0.8635627031326294,0.3522537350654602,0.5113089680671692,0.1786450296640396,0.0,0.0,0.3108838200569153,26.230329513549805,25.0,2.0649964809417725,-6935.921875,75.08525085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46697998046875,306.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.953125,18000.0,0.0,0.0,0.1550934165716171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238396555185318,0.258630633354187,-0.0347909741103649,0.0,0.0001574000925756,0.0,0.0,11.072175979614258,0.0,0.0,0.0,0.2965723276138305,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849431484937,-716.1163940429688,304.1160888671875,0.5575774908065796,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575774908065796,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175461411476135,-2027.213134765625,304.1607360839844,0.865151584148407,0.1831470727920532,0.1290697306394577,293.21502685546875,297.1499938964844,293.1499938964844,0.2005283385515213,-4207.4111328125,304.155517578125,0.9990000128746032,0.2845649719238281,0.2679876089096069,293.37939453125,297.1499938964844,293.1499938964844,0.0033087264746427,-1251.509033203125,295.713134765625,0.5575774908065796,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.8672180175781,291.17303466796875,1.0,0.1904361397027969,0.8253473043441772,0.8253473043441772,1.0,1.0,-0.8635627031326294,0.3522537350654602,0.5113089680671692,0.1786450296640396,0.0,0.0,0.3108838200569153,26.230329513549805,25.0,2.0649964809417725,-6935.921875,75.08525085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46697998046875,306.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.953125,18000.0,0.0,0.0,0.1550934165716171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238396555185318,0.258630633354187,-0.0347909741103649,0.0,0.0001574000925756,0.0,0.0,11.072175979614258,0.0,0.0,0.0,0.2965723276138305,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416329234838,-715.1224975585938,304.1011047363281,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154216974973678,-1997.7015380859373,304.16070556640625,0.8617544174194336,0.1804779171943664,0.1272094100713729,293.2152099609375,297.1499938964844,293.1499938964844,0.1996955573558807,-4193.58837890625,304.1550598144531,0.9990000128746032,0.282879889011383,0.267154723405838,293.37921142578125,297.1499938964844,293.1499938964844,0.0032495607156306,-1229.43115234375,295.6355285644531,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898891478776931,0.8254233598709106,0.8254233598709106,1.0,1.0,-0.8602983355522156,0.3501598536968231,0.5101384520530701,0.1796164661645889,0.0,0.0,0.3074557185173034,26.1257553100586,25.0,2.6381494998931885,-6872.88720703125,74.37354278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,306.0326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.943359375,18000.0,0.0,0.0,0.1538684666156768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209942936897277,0.2557554543018341,-0.034761156886816,0.0,0.0001561569370096,0.0,0.0,10.919784545898438,0.0,0.0,0.0,0.2959555983543396,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416329234838,-715.1224975585938,304.1011047363281,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154216974973678,-1997.7015380859373,304.16070556640625,0.8617544174194336,0.1804779171943664,0.1272094100713729,293.2152099609375,297.1499938964844,293.1499938964844,0.1996955573558807,-4193.58837890625,304.1550598144531,0.9990000128746032,0.282879889011383,0.267154723405838,293.37921142578125,297.1499938964844,293.1499938964844,0.0032495607156306,-1229.43115234375,295.6355285644531,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898891478776931,0.8254233598709106,0.8254233598709106,1.0,1.0,-0.8602983355522156,0.3501598536968231,0.5101384520530701,0.1796164661645889,0.0,0.0,0.3074557185173034,26.1257553100586,25.0,2.6381494998931885,-6872.88720703125,74.37354278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,306.0326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.943359375,18000.0,0.0,0.0,0.1538684666156768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209942936897277,0.2557554543018341,-0.034761156886816,0.0,0.0001561569370096,0.0,0.0,10.919784545898438,0.0,0.0,0.0,0.2959555983543396,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023525312542,-714.2265014648438,304.0869140625,0.5586531162261963,0.050000000745058,0.0457530468702316,294.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586531162261963,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133062615990638,-1968.2052001953125,304.16064453125,0.8581792116165161,0.1778174340724945,0.1253452599048614,293.2153625488281,297.1499938964844,293.1499938964844,0.1988549828529358,-4179.5869140625,304.15478515625,0.9990000128746032,0.2811985313892364,0.2662976384162903,293.37890625,297.1499938964844,293.1499938964844,0.0031909805256873,-1207.549560546875,295.5581359863281,0.5586531162261963,0.050000000745058,0.2285459488630294,291.1763000488281,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646545410156,291.1763916015625,1.0,0.1893810182809829,0.8255063891410828,0.8255063891410828,1.0,1.0,-0.8570064306259155,0.3479792773723602,0.5090271234512329,0.1807668209075927,0.0,0.0,0.3038289546966553,26.044723510742188,25.0,1.730207443237305,-6808.46875,73.69578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4637451171875,306.0009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6171875,18000.0,0.0,0.0,0.152612879872322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179775238037109,0.2527070045471191,-0.0347294770181179,0.0,0.0001548826694488,0.0,0.0,10.759093284606934,0.0,0.0,0.0,0.2953060865402221,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023525312542,-714.2265014648438,304.0869140625,0.5586531162261963,0.050000000745058,0.0457530468702316,294.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586531162261963,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133062615990638,-1968.2052001953125,304.16064453125,0.8581792116165161,0.1778174340724945,0.1253452599048614,293.2153625488281,297.1499938964844,293.1499938964844,0.1988549828529358,-4179.5869140625,304.15478515625,0.9990000128746032,0.2811985313892364,0.2662976384162903,293.37890625,297.1499938964844,293.1499938964844,0.0031909805256873,-1207.549560546875,295.5581359863281,0.5586531162261963,0.050000000745058,0.2285459488630294,291.1763000488281,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646545410156,291.1763916015625,1.0,0.1893810182809829,0.8255063891410828,0.8255063891410828,1.0,1.0,-0.8570064306259155,0.3479792773723602,0.5090271234512329,0.1807668209075927,0.0,0.0,0.3038289546966553,26.044723510742188,25.0,1.730207443237305,-6808.46875,73.69578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4637451171875,306.0009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6171875,18000.0,0.0,0.0,0.152612879872322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179775238037109,0.2527070045471191,-0.0347294770181179,0.0,0.0001548826694488,0.0,0.0,10.759093284606934,0.0,0.0,0.0,0.2953060865402221,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717678979039,-713.5552368164062,304.07501220703125,0.5590114593505859,0.050000000745058,0.0457507669925689,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590114593505859,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112559512257576,-1939.531005859375,304.1605224609375,0.8545224070549011,0.1752240657806396,0.1235206723213195,293.21502685546875,297.1499938964844,293.1499938964844,0.1979154199361801,-4163.86962890625,304.1547546386719,0.9988450407981871,0.2796096801757812,0.2652969658374786,293.378173828125,297.1499938964844,293.1499938964844,0.0031338927801698,-1186.2470703125,295.4811096191406,0.5590114593505859,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.84930419921875,291.1764221191406,1.0,0.1889010965824127,0.8255894780158997,0.8255894780158997,1.0,1.0,-0.8535965085029602,0.3456791937351227,0.5079172849655151,0.1820565313100814,0.0,0.0,0.3002835512161255,25.98665237426757,25.0,0.383605033159256,-6745.4482421875,73.03555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671325683594,305.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.193359375,18000.0,0.0,0.0,0.1513175815343856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150108516216278,0.2497083842754364,-0.0346975289285182,0.0,0.0001535681076347,0.0,0.0,10.601551055908203,0.0,0.0,0.0,0.2946682870388031,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717678979039,-713.5552368164062,304.07501220703125,0.5590114593505859,0.050000000745058,0.0457507669925689,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590114593505859,0.050000000745058,0.0481777600944042,293.26275634765625,297.1499938964844,293.1499938964844,0.1112559512257576,-1939.531005859375,304.1605224609375,0.8545224070549011,0.1752240657806396,0.1235206723213195,293.21502685546875,297.1499938964844,293.1499938964844,0.1979154199361801,-4163.86962890625,304.1547546386719,0.9988450407981871,0.2796096801757812,0.2652969658374786,293.378173828125,297.1499938964844,293.1499938964844,0.0031338927801698,-1186.2470703125,295.4811096191406,0.5590114593505859,0.050000000745058,0.2285345494747162,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.84930419921875,291.1764221191406,1.0,0.1889010965824127,0.8255894780158997,0.8255894780158997,1.0,1.0,-0.8535965085029602,0.3456791937351227,0.5079172849655151,0.1820565313100814,0.0,0.0,0.3002835512161255,25.98665237426757,25.0,0.383605033159256,-6745.4482421875,73.03555297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671325683594,305.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.193359375,18000.0,0.0,0.0,0.1513175815343856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150108516216278,0.2497083842754364,-0.0346975289285182,0.0,0.0001535681076347,0.0,0.0,10.601551055908203,0.0,0.0,0.0,0.2946682870388031,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136591084301471,-713.2783203125,304.0700378417969,0.5591439008712769,0.050000000745058,0.0457499250769615,294.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591439008712769,0.050000000745058,0.0481768734753131,293.2619323730469,297.1499938964844,293.1499938964844,0.1102569848299026,-1925.5225830078125,304.1604309082031,0.8526775240898132,0.1739571690559387,0.1226290762424469,293.214599609375,297.1499938964844,293.1499938964844,0.1973760575056076,-4154.80517578125,304.1548767089844,0.998465359210968,0.2788695991039276,0.26471608877182,293.3775939941406,297.1499938964844,293.1499938964844,0.003105855314061,-1175.7733154296875,295.4431457519531,0.5591439008712769,0.050000000745058,0.2285303473472595,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.839599609375,291.1764221191406,1.0,0.1886685639619827,0.8256309628486633,0.8256309628486633,1.0,1.0,-0.8518226742744446,0.3444769382476806,0.5073457360267639,0.1827395856380462,0.0,0.0,0.2985233962535858,25.965909957885746,25.0,0.2575744390487671,-6714.400390625,72.7073745727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696350097656,305.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.935546875,18000.0,0.0,0.0,0.1506555527448654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135653644800186,0.2482473850250244,-0.0346820242702961,0.0,0.0001528962311567,0.0,0.0,10.525153160095217,0.0,0.0,0.0,0.2943586409091949,4.0,0.0,1.0
