time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136478161439299,-713.0279541015625,304.0655822753906,0.5592524409294128,0.050000000745058,0.0457492358982563,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592524409294128,0.050000000745058,0.0481761507689952,293.2610778808594,297.1499938964844,293.1499938964844,0.1092733740806579,-1911.702392578125,304.1603088378906,0.850830614566803,0.1727088838815689,0.1217507272958755,293.2139892578125,297.1499938964844,293.1499938964844,0.1967925429344177,-4144.97998046875,304.1550598144531,0.9980146288871764,0.2781696319580078,0.2640882730484009,293.3768920898437,297.1499938964844,293.1499938964844,0.0030781906098127,-1165.4248046875,295.4057312011719,0.5592524409294128,0.050000000745058,0.2285269051790237,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.3722839355469,293.8290100097656,291.17657470703125,1.0,0.1884393841028213,0.825684666633606,0.825684666633606,1.0,1.0,-0.8500095009803772,0.3432463705539703,0.5067631006240845,0.1834427565336227,0.0,0.0,0.2967431247234344,25.94935417175293,25.0,0.3459503650665283,-6683.24609375,72.3797378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4724426269531,305.94451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.810546875,18000.0,0.0,0.0,0.1499848216772079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121207118034362,0.2467874437570572,-0.0346667282283306,0.0,0.0001522155362181,0.0,0.0,10.449125289916992,0.0,0.0,0.0,0.2940509021282196,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136291049420833,-712.6073608398438,304.0583190917969,0.559465229511261,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.559465229511261,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073492020368576,-1884.58984375,304.1600952148437,0.8472031354904175,0.1702582389116287,0.1200288981199264,293.2123718261719,297.1499938964844,293.1499938964844,0.1956284493207931,-4125.38916015625,304.1553039550781,0.997103989124298,0.2768791615962982,0.2628412842750549,293.37518310546875,297.1499938964844,293.1499938964844,0.0030237585306167,-1145.0350341796875,295.33221435546875,0.559465229511261,0.050000000745058,0.2285201698541641,291.1769104003906,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.806396484375,291.17694091796875,1.0,0.1879915744066238,0.8257920145988464,0.8257920145988464,1.0,1.0,-0.8464351296424866,0.3407860994338989,0.5056490302085876,0.1849109381437301,0.0,0.0,0.2931260764598846,25.918609619140625,25.0,0.3215374648571014,-6620.14208984375,71.73970031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789123535156,305.9183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.74609375,18000.0,0.0,0.0,0.1486170440912246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092117369174957,0.2438480705022812,-0.0346363335847854,0.0,0.0001508273999206,0.0,0.0,10.296900749206545,0.0,0.0,0.0,0.2934360206127167,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136291049420833,-712.6073608398438,304.0583190917969,0.559465229511261,0.050000000745058,0.0457478873431682,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.559465229511261,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073492020368576,-1884.58984375,304.1600952148437,0.8472031354904175,0.1702582389116287,0.1200288981199264,293.2123718261719,297.1499938964844,293.1499938964844,0.1956284493207931,-4125.38916015625,304.1553039550781,0.997103989124298,0.2768791615962982,0.2628412842750549,293.37518310546875,297.1499938964844,293.1499938964844,0.0030237585306167,-1145.0350341796875,295.33221435546875,0.559465229511261,0.050000000745058,0.2285201698541641,291.1769104003906,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.806396484375,291.17694091796875,1.0,0.1879915744066238,0.8257920145988464,0.8257920145988464,1.0,1.0,-0.8464351296424866,0.3407860994338989,0.5056490302085876,0.1849109381437301,0.0,0.0,0.2931260764598846,25.918609619140625,25.0,0.3215374648571014,-6620.14208984375,71.73970031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789123535156,305.9183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.74609375,18000.0,0.0,0.0,0.1486170440912246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092117369174957,0.2438480705022812,-0.0346363335847854,0.0,0.0001508273999206,0.0,0.0,10.296900749206545,0.0,0.0,0.0,0.2934360206127167,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155532673001,-712.3018188476562,304.05303955078125,0.5597016215324402,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597016215324402,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054719388484954,-1858.0391845703125,304.15985107421875,0.8436712026596069,0.1678520739078521,0.1183412000536918,293.2104187011719,297.1499938964844,293.1499938964844,0.1945603340864181,-4107.44775390625,304.1553039550781,0.9963020086288452,0.2756956815719604,0.2617007195949554,293.3730773925781,297.1499938964844,293.1499938964844,0.0029708929359912,-1125.2108154296875,295.2602233886719,0.5597016215324402,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.1772155761719,1.0,0.187559500336647,0.8258994221687317,0.8258994221687317,1.0,1.0,-0.8430283069610596,0.3383897840976715,0.5046385526657104,0.1864331513643264,0.0,0.0,0.2895103991031647,25.886159896850582,25.0,0.9161195755004884,-6561.64013671875,71.12889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4858703613281,305.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4609375,18000.0,0.0,0.0,0.1472174525260925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063343673944473,0.2409406900405883,-0.034606322646141,0.0,0.0001494070020271,0.0,0.0,10.14719581604004,0.0,0.0,0.0,0.2928317487239837,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155532673001,-712.3018188476562,304.05303955078125,0.5597016215324402,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597016215324402,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054719388484954,-1858.0391845703125,304.15985107421875,0.8436712026596069,0.1678520739078521,0.1183412000536918,293.2104187011719,297.1499938964844,293.1499938964844,0.1945603340864181,-4107.44775390625,304.1553039550781,0.9963020086288452,0.2756956815719604,0.2617007195949554,293.3730773925781,297.1499938964844,293.1499938964844,0.0029708929359912,-1125.2108154296875,295.2602233886719,0.5597016215324402,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.1772155761719,1.0,0.187559500336647,0.8258994221687317,0.8258994221687317,1.0,1.0,-0.8430283069610596,0.3383897840976715,0.5046385526657104,0.1864331513643264,0.0,0.0,0.2895103991031647,25.886159896850582,25.0,0.9161195755004884,-6561.64013671875,71.12889862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4858703613281,305.8885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4609375,18000.0,0.0,0.0,0.1472174525260925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063343673944473,0.2409406900405883,-0.034606322646141,0.0,0.0001494070020271,0.0,0.0,10.14719581604004,0.0,0.0,0.0,0.2928317487239837,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031284928321,-711.95166015625,304.0495910644531,0.5599387288093567,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599387288093567,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036078333854675,-1831.537109375,304.15966796875,0.8401867151260376,0.1654813140630722,0.1166794002056121,293.20831298828125,297.1499938964844,293.1499938964844,0.1935215294361114,-4089.943603515625,304.1552734375,0.9955645203590392,0.2745930254459381,0.2606412470340729,293.3707275390625,297.1499938964844,293.1499938964844,0.0029185805469751,-1105.46240234375,295.1914367675781,0.5599387288093567,0.050000000745058,0.2285052239894867,291.1797180175781,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.76104736328125,291.18023681640625,1.0,0.187142938375473,0.8260263204574585,0.8260263204574585,1.0,1.0,-0.8397499322891235,0.3360653817653656,0.5036845207214355,0.1879427582025528,0.0,0.0,0.2853943407535553,25.854286193847656,25.0,3.609153509140015,-6505.97509765625,70.54369354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49041748046875,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.708984375,18000.0,0.0,0.0,0.1458182036876678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032410204410553,0.2378169745206833,-0.0345759503543376,0.0,0.0001479869388276,0.0,0.0,9.988166809082031,0.0,0.0,0.0,0.292192131280899,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031284928321,-711.95166015625,304.0495910644531,0.5599387288093567,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599387288093567,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036078333854675,-1831.537109375,304.15966796875,0.8401867151260376,0.1654813140630722,0.1166794002056121,293.20831298828125,297.1499938964844,293.1499938964844,0.1935215294361114,-4089.943603515625,304.1552734375,0.9955645203590392,0.2745930254459381,0.2606412470340729,293.3707275390625,297.1499938964844,293.1499938964844,0.0029185805469751,-1105.46240234375,295.1914367675781,0.5599387288093567,0.050000000745058,0.2285052239894867,291.1797180175781,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.76104736328125,291.18023681640625,1.0,0.187142938375473,0.8260263204574585,0.8260263204574585,1.0,1.0,-0.8397499322891235,0.3360653817653656,0.5036845207214355,0.1879427582025528,0.0,0.0,0.2853943407535553,25.854286193847656,25.0,3.609153509140015,-6505.97509765625,70.54369354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49041748046875,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.708984375,18000.0,0.0,0.0,0.1458182036876678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032410204410553,0.2378169745206833,-0.0345759503543376,0.0,0.0001479869388276,0.0,0.0,9.988166809082031,0.0,0.0,0.0,0.292192131280899,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.01359732914716,-711.796630859375,304.0477600097656,0.5601622462272644,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.5601622462272644,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017927378416061,-1805.658935546875,304.15948486328125,0.8367220759391785,0.1631415784358978,0.1150398924946785,293.20611572265625,297.1499938964844,293.1499938964844,0.192576065659523,-4074.063720703125,304.15509033203125,0.9948657751083374,0.2735596001148224,0.2596495151519775,293.3681335449219,297.1499938964844,293.1499938964844,0.0028673084452748,-1086.163330078125,295.1231689453125,0.5601622462272644,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.739501953125,291.1805419921875,1.0,0.1867412626743316,0.8261531591415405,0.8261531591415405,1.0,1.0,-0.8365803360939026,0.333830863237381,0.502749502658844,0.1893663853406906,0.0,0.0,0.2810959815979004,25.8238525390625,25.0,-1.2330266237258911,-6433.27001953125,69.9817123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49444580078125,305.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.384765625,18000.0,0.0,0.0,0.144409105181694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998646706342697,0.2344071418046951,-0.0345424674451351,0.0,0.0001465568784624,0.0,0.0,9.815465927124023,0.0,0.0,0.0,0.2915016412734985,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.01359732914716,-711.796630859375,304.0477600097656,0.5601622462272644,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.5601622462272644,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017927378416061,-1805.658935546875,304.15948486328125,0.8367220759391785,0.1631415784358978,0.1150398924946785,293.20611572265625,297.1499938964844,293.1499938964844,0.192576065659523,-4074.063720703125,304.15509033203125,0.9948657751083374,0.2735596001148224,0.2596495151519775,293.3681335449219,297.1499938964844,293.1499938964844,0.0028673084452748,-1086.163330078125,295.1231689453125,0.5601622462272644,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.739501953125,291.1805419921875,1.0,0.1867412626743316,0.8261531591415405,0.8261531591415405,1.0,1.0,-0.8365803360939026,0.333830863237381,0.502749502658844,0.1893663853406906,0.0,0.0,0.2810959815979004,25.8238525390625,25.0,-1.2330266237258911,-6433.27001953125,69.9817123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49444580078125,305.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.384765625,18000.0,0.0,0.0,0.144409105181694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998646706342697,0.2344071418046951,-0.0345424674451351,0.0,0.0001465568784624,0.0,0.0,9.815465927124023,0.0,0.0,0.0,0.2915016412734985,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136005030944943,-711.94580078125,304.04736328125,0.5602657198905945,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5602657198905945,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009273454546928,-1793.3326416015625,304.1593322753906,0.834991455078125,0.1619831323623657,0.1142280846834182,293.2050170898437,297.1499938964844,293.1499938964844,0.1921840161085128,-4067.5673828125,304.1548767089844,0.9945256114006042,0.2730666399002075,0.2591766119003296,293.36676025390625,297.1499938964844,293.1499938964844,0.002842622809112,-1077.00634765625,295.0871276855469,0.5602657198905945,0.050000000745058,0.2284949421882629,291.17822265625,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.7292175292969,291.1771240234375,1.0,0.1865457445383072,0.8262166380882263,0.8262166380882263,1.0,1.0,-0.835033118724823,0.3327550292015075,0.5022780299186707,0.1900229305028915,0.0,0.0,0.2794918119907379,25.809226989746094,25.0,-5.543837070465088,-6398.16259765625,69.70887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4982604980469,305.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.466796875,18000.0,0.0,0.0,0.1436782479286193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984413862228393,0.2329676002264022,-0.0345262140035629,0.0,0.0001458151673432,0.0,0.0,9.741893768310549,0.0,0.0,0.0,0.2912051677703857,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136048533022403,-712.1260375976562,304.0473022460937,0.5603622794151306,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603622794151306,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000711843371391,-1781.1160888671875,304.1591796875,0.8332601189613342,0.1608327776193618,0.1134217754006385,293.2038879394531,297.1499938964844,293.1499938964844,0.1918094009160995,-4061.36181640625,304.1546630859375,0.9941895604133606,0.2725886106491089,0.2587182223796844,293.3653869628906,297.1499938964844,293.1499938964844,0.0028183304239064,-1067.99853515625,295.05096435546875,0.5603622794151306,0.050000000745058,0.2284919172525406,291.1748046875,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193298339844,291.1739501953125,1.0,0.1863536685705185,0.8262857794761658,0.8262857794761658,1.0,1.0,-0.8335102200508118,0.3317116796970367,0.5017985701560974,0.1906310766935348,0.0,0.0,0.2781882286071777,25.79498291015625,25.0,-6.58511209487915,-6369.5224609375,69.44129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023193359375,305.7889099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.90234375,18000.0,0.0,0.0,0.1429369449615478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973337233066558,0.2318462282419204,-0.0345125123858451,0.0,0.0001450628333259,0.0,0.0,9.684243202209473,0.0,0.0,0.0,0.2909682095050812,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.013610522262752,-712.3120727539062,304.0481872558594,0.5605299472808838,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605299472808838,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983459204435348,-1756.374267578125,304.15899658203125,0.8297866582870483,0.1585546135902404,0.1118254512548446,293.2016906738281,297.1499938964844,293.1499938964844,0.1910290569067001,-4048.305419921875,304.1544189453125,0.9935199022293092,0.271670937538147,0.257839947938919,293.3625183105469,297.1499938964844,293.1499938964844,0.0027698806952685,-1049.8538818359375,294.9822998046875,0.5605299472808838,0.050000000745058,0.2284866720438003,291.17193603515625,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.171875,1.0,0.1859793365001678,0.8264241218566895,0.8264241218566895,1.0,1.0,-0.8305315971374512,0.329732209444046,0.5007993578910828,0.1916678845882415,0.0,0.0,0.275511085987091,25.76770782470703,25.0,-3.005676746368408,-6319.6259765625,68.92088317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50689697265625,305.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0546875,18000.0,0.0,0.0,0.1414707452058792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953389793634414,0.2298297435045242,-0.0344907641410827,0.0,0.0001435748126823,0.0,0.0,9.582233428955078,0.0,0.0,0.0,0.2905516624450683,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.013610522262752,-712.3120727539062,304.0481872558594,0.5605299472808838,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605299472808838,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983459204435348,-1756.374267578125,304.15899658203125,0.8297866582870483,0.1585546135902404,0.1118254512548446,293.2016906738281,297.1499938964844,293.1499938964844,0.1910290569067001,-4048.305419921875,304.1544189453125,0.9935199022293092,0.271670937538147,0.257839947938919,293.3625183105469,297.1499938964844,293.1499938964844,0.0027698806952685,-1049.8538818359375,294.9822998046875,0.5605299472808838,0.050000000745058,0.2284866720438003,291.17193603515625,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.171875,1.0,0.1859793365001678,0.8264241218566895,0.8264241218566895,1.0,1.0,-0.8305315971374512,0.329732209444046,0.5007993578910828,0.1916678845882415,0.0,0.0,0.275511085987091,25.76770782470703,25.0,-3.005676746368408,-6319.6259765625,68.92088317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50689697265625,305.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0546875,18000.0,0.0,0.0,0.1414707452058792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953389793634414,0.2298297435045242,-0.0344907641410827,0.0,0.0001435748126823,0.0,0.0,9.582233428955078,0.0,0.0,0.0,0.2905516624450683,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152151972055,-712.4068603515625,304.0500793457031,0.5606558322906494,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5606558322906494,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966250076889991,-1731.5848388671875,304.15887451171875,0.8262796401977539,0.1563043147325515,0.1102491542696952,293.1995544433594,297.1499938964844,293.1499938964844,0.1902446895837783,-4035.101806640625,304.1542663574219,0.9928366541862488,0.2707953751087188,0.2570042908191681,293.35968017578125,297.1499938964844,293.1499938964844,0.0027219031471759,-1031.765380859375,294.91668701171875,0.5606558322906494,0.050000000745058,0.2284827381372451,291.17205810546875,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.1720886230469,1.0,0.1856173425912857,0.8265625238418579,0.8265625238418579,1.0,1.0,-0.827630341053009,0.3279078304767608,0.4997225403785705,0.1924210041761398,0.0,0.0,0.2725671827793121,25.74238014221192,25.0,-0.5317685604095459,-6269.7021484375,68.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50555419921875,305.7507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.513671875,18000.0,0.0,0.0,0.1400575935840606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931794583797454,0.2276493459939956,-0.0344698838889598,0.0,0.000142140648677,0.0,0.0,9.47357177734375,0.0,0.0,0.0,0.2901168763637543,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152151972055,-712.4068603515625,304.0500793457031,0.5606558322906494,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5606558322906494,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966250076889991,-1731.5848388671875,304.15887451171875,0.8262796401977539,0.1563043147325515,0.1102491542696952,293.1995544433594,297.1499938964844,293.1499938964844,0.1902446895837783,-4035.101806640625,304.1542663574219,0.9928366541862488,0.2707953751087188,0.2570042908191681,293.35968017578125,297.1499938964844,293.1499938964844,0.0027219031471759,-1031.765380859375,294.91668701171875,0.5606558322906494,0.050000000745058,0.2284827381372451,291.17205810546875,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.1720886230469,1.0,0.1856173425912857,0.8265625238418579,0.8265625238418579,1.0,1.0,-0.827630341053009,0.3279078304767608,0.4997225403785705,0.1924210041761398,0.0,0.0,0.2725671827793121,25.74238014221192,25.0,-0.5317685604095459,-6269.7021484375,68.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50555419921875,305.7507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.513671875,18000.0,0.0,0.0,0.1400575935840606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931794583797454,0.2276493459939956,-0.0344698838889598,0.0,0.000142140648677,0.0,0.0,9.47357177734375,0.0,0.0,0.0,0.2901168763637543,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226490139961,-712.5798950195312,304.0527038574219,0.560735285282135,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.560735285282135,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949343666434288,-1707.184814453125,304.1587219238281,0.8227220177650452,0.1540815830230713,0.1086921393871307,293.197509765625,297.1499938964844,293.1499938964844,0.189503014087677,-4022.623291015625,304.1540832519531,0.9921255111694336,0.2699527740478515,0.2562021315097809,293.35693359375,297.1499938964844,293.1499938964844,0.0026744911447167,-1013.9013061523438,294.8515319824219,0.560735285282135,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852667480707168,0.8267062902450562,0.8267062902450562,1.0,1.0,-0.8247948884963989,0.3262438476085663,0.4985510408878326,0.1928650885820388,0.0,0.0,0.2696880400180816,25.71917152404785,25.0,-1.0122476816177368,-6218.78515625,67.93214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49969482421875,305.7206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.302734375,18000.0,0.0,0.0,0.1387050002813339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910170167684555,0.2254654467105865,-0.0344484336674213,0.0,0.0001407679374096,0.0,0.0,9.364930152893066,0.0,0.0,0.0,0.2896824181079864,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226490139961,-712.5798950195312,304.0527038574219,0.560735285282135,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.560735285282135,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949343666434288,-1707.184814453125,304.1587219238281,0.8227220177650452,0.1540815830230713,0.1086921393871307,293.197509765625,297.1499938964844,293.1499938964844,0.189503014087677,-4022.623291015625,304.1540832519531,0.9921255111694336,0.2699527740478515,0.2562021315097809,293.35693359375,297.1499938964844,293.1499938964844,0.0026744911447167,-1013.9013061523438,294.8515319824219,0.560735285282135,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852667480707168,0.8267062902450562,0.8267062902450562,1.0,1.0,-0.8247948884963989,0.3262438476085663,0.4985510408878326,0.1928650885820388,0.0,0.0,0.2696880400180816,25.71917152404785,25.0,-1.0122476816177368,-6218.78515625,67.93214416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49969482421875,305.7206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.302734375,18000.0,0.0,0.0,0.1387050002813339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910170167684555,0.2254654467105865,-0.0344484336674213,0.0,0.0001407679374096,0.0,0.0,9.364930152893066,0.0,0.0,0.0,0.2896824181079864,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.013632595539093,-712.8321533203125,304.0558166503906,0.5607714056968689,0.050000000745058,0.045739684253931,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607714056968689,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932763516902923,-1683.2291259765625,304.1585998535156,0.8191075921058655,0.1518897712230682,0.1071561872959137,293.19561767578125,297.1499938964844,293.1499938964844,0.1888014525175094,-4010.828125,304.1539001464844,0.9913821220397948,0.2691358029842376,0.2554260492324829,293.354248046875,297.1499938964844,293.1499938964844,0.0026276686694473,-996.2798461914062,294.7863464355469,0.5607714056968689,0.050000000745058,0.228479191660881,291.1703186035156,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551513671875,291.17010498046875,1.0,0.1849265545606613,0.8268501162528992,0.8268501162528992,1.0,1.0,-0.8220182657241821,0.3247275948524475,0.4972906708717346,0.193022608757019,0.0,0.0,0.267067015171051,25.69795227050781,25.0,-1.7450053691864014,-6170.86376953125,67.4604721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,305.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37890625,18000.0,0.0,0.0,0.1374208331108093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890481412410736,0.2234764248132705,-0.0344282835721969,0.0,0.0001394646824337,0.0,0.0,9.26608657836914,0.0,0.0,0.0,0.2892854511737823,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.013632595539093,-712.8321533203125,304.0558166503906,0.5607714056968689,0.050000000745058,0.045739684253931,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607714056968689,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932763516902923,-1683.2291259765625,304.1585998535156,0.8191075921058655,0.1518897712230682,0.1071561872959137,293.19561767578125,297.1499938964844,293.1499938964844,0.1888014525175094,-4010.828125,304.1539001464844,0.9913821220397948,0.2691358029842376,0.2554260492324829,293.354248046875,297.1499938964844,293.1499938964844,0.0026276686694473,-996.2798461914062,294.7863464355469,0.5607714056968689,0.050000000745058,0.228479191660881,291.1703186035156,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551513671875,291.17010498046875,1.0,0.1849265545606613,0.8268501162528992,0.8268501162528992,1.0,1.0,-0.8220182657241821,0.3247275948524475,0.4972906708717346,0.193022608757019,0.0,0.0,0.267067015171051,25.69795227050781,25.0,-1.7450053691864014,-6170.86376953125,67.4604721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901123046875,305.6903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.37890625,18000.0,0.0,0.0,0.1374208331108093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890481412410736,0.2234764248132705,-0.0344282835721969,0.0,0.0001394646824337,0.0,0.0,9.26608657836914,0.0,0.0,0.0,0.2892854511737823,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136380642652511,-712.9712524414062,304.0574951171875,0.5607763528823853,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607763528823853,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924581661820411,-1671.3992919921875,304.15850830078125,0.8172796368598938,0.1508068144321441,0.1063971295952797,293.1947326660156,297.1499938964844,293.1499938964844,0.188460037112236,-4005.08447265625,304.15380859375,0.9910002946853638,0.2687354385852813,0.2550461888313293,293.3529663085937,297.1499938964844,293.1499938964844,0.0026044291444122,-987.5318603515624,294.75390625,0.5607763528823853,0.050000000745058,0.2284790575504303,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490478515625,291.1693420410156,1.0,0.184760183095932,0.8269219994544983,0.8269219994544983,1.0,1.0,-0.8206511735916138,0.3240146934986114,0.4966365098953247,0.1930181086063385,0.0,0.0,0.2658427953720093,25.68804168701172,25.0,-1.933794617652893,-6148.00146484375,67.22986602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48394775390625,305.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.919921875,18000.0,0.0,0.0,0.13680961728096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881367862224578,0.2225557416677475,-0.0344189666211605,0.0,0.0001388443779433,0.0,0.0,9.220459938049316,0.0,0.0,0.0,0.2891021072864532,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136437555775046,-713.1150512695312,304.05926513671875,0.560775637626648,0.050000000745058,0.0457396656274795,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.560775637626648,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916462019085884,-1659.65576171875,304.158447265625,0.8154371976852417,0.1497321277856826,0.1056436970829963,293.19384765625,297.1499938964844,293.1499938964844,0.1881229132413864,-3999.408935546875,304.1537170410156,0.990614116191864,0.2683396935462951,0.2546707689762115,293.3517150878906,297.1499938964844,293.1499938964844,0.0025813013780862,-978.8226318359376,294.7215576171875,0.560775637626648,0.050000000745058,0.2284791022539138,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6431579589844,291.1685791015625,1.0,0.1845959275960922,0.8269945979118347,0.8269945979118347,1.0,1.0,-0.8192964196205139,0.323321670293808,0.4959747791290283,0.1929810792207718,0.0,0.0,0.2646662890911102,25.67851829528809,25.0,-2.0066452026367188,-6125.72509765625,67.00232696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4769592285156,305.6602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.482421875,18000.0,0.0,0.0,0.1362189203500747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872655302286148,0.2216756045818328,-0.0344100818037986,0.0,0.0001382448826916,0.0,0.0,9.17692756652832,0.0,0.0,0.0,0.288927286863327,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557230725884,-713.4109497070312,304.0631103515625,0.5607640743255615,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640743255615,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900429189205169,-1636.4610595703125,304.1582946777344,0.8117132186889648,0.1476154029369354,0.1041570827364921,293.19219970703125,297.1499938964844,293.1499938964844,0.1874597370624542,-3988.230712890625,304.1535949707031,0.9898377656936646,0.2675634324550628,0.2539339661598205,293.3493347167969,297.1499938964844,293.1499938964844,0.0025353312958031,-961.4974365234376,294.65740966796875,0.5607640743255615,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6317749023437,291.1672668457031,1.0,0.1842739433050155,0.8271398544311523,0.8271398544311523,1.0,1.0,-0.816628634929657,0.3219791352748871,0.4946495294570923,0.1928546726703643,0.0,0.0,0.2624358534812927,25.66041755676269,25.0,-1.816202998161316,-6082.7529296875,66.5567855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4607849121094,305.63037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7421875,18000.0,0.0,0.0,0.1351054310798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856313943862915,0.2200249582529068,-0.0343935638666152,0.0,0.0001371148391626,0.0,0.0,9.095539093017578,0.0,0.0,0.0,0.2886006832122803,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557230725884,-713.4109497070312,304.0631103515625,0.5607640743255615,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640743255615,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900429189205169,-1636.4610595703125,304.1582946777344,0.8117132186889648,0.1476154029369354,0.1041570827364921,293.19219970703125,297.1499938964844,293.1499938964844,0.1874597370624542,-3988.230712890625,304.1535949707031,0.9898377656936646,0.2675634324550628,0.2539339661598205,293.3493347167969,297.1499938964844,293.1499938964844,0.0025353312958031,-961.4974365234376,294.65740966796875,0.5607640743255615,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6317749023437,291.1672668457031,1.0,0.1842739433050155,0.8271398544311523,0.8271398544311523,1.0,1.0,-0.816628634929657,0.3219791352748871,0.4946495294570923,0.1928546726703643,0.0,0.0,0.2624358534812927,25.66041755676269,25.0,-1.816202998161316,-6082.7529296875,66.5567855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4607849121094,305.63037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7421875,18000.0,0.0,0.0,0.1351054310798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856313943862915,0.2200249582529068,-0.0343935638666152,0.0,0.0001371148391626,0.0,0.0,9.095539093017578,0.0,0.0,0.0,0.2886006832122803,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692645028233,-713.7363891601562,304.0675964355469,0.5607617497444153,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607617497444153,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885099321603775,-1614.2947998046875,304.1580810546875,0.8080491423606873,0.1456239819526672,0.1027379930019378,293.19061279296875,297.1499938964844,293.1499938964844,0.1868180632591247,-3977.40380859375,304.1534729003906,0.9890899062156676,0.2668177187442779,0.2532223761081695,293.3470458984375,297.1499938964844,293.1499938964844,0.0024897535331547,-944.3050537109376,294.5938720703125,0.5607617497444153,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.1839613616466522,0.8272850513458252,0.8272850513458252,1.0,1.0,-0.8140716552734375,0.3207123875617981,0.4933592677116394,0.1926862001419067,0.0,0.0,0.2603480517864227,25.64071273803711,25.0,-1.7972077131271362,-6042.02734375,66.12850189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422912597656,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.146484375,18000.0,0.0,0.0,0.1340844482183456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841133683919906,0.2184917628765106,-0.0343783907592296,0.0,0.0001360786700388,0.0,0.0,9.020236015319824,0.0,0.0,0.0,0.2882990837097168,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692645028233,-713.7363891601562,304.0675964355469,0.5607617497444153,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607617497444153,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885099321603775,-1614.2947998046875,304.1580810546875,0.8080491423606873,0.1456239819526672,0.1027379930019378,293.19061279296875,297.1499938964844,293.1499938964844,0.1868180632591247,-3977.40380859375,304.1534729003906,0.9890899062156676,0.2668177187442779,0.2532223761081695,293.3470458984375,297.1499938964844,293.1499938964844,0.0024897535331547,-944.3050537109376,294.5938720703125,0.5607617497444153,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.1839613616466522,0.8272850513458252,0.8272850513458252,1.0,1.0,-0.8140716552734375,0.3207123875617981,0.4933592677116394,0.1926862001419067,0.0,0.0,0.2603480517864227,25.64071273803711,25.0,-1.7972077131271362,-6042.02734375,66.12850189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422912597656,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.146484375,18000.0,0.0,0.0,0.1340844482183456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841133683919906,0.2184917628765106,-0.0343783907592296,0.0,0.0001360786700388,0.0,0.0,9.020236015319824,0.0,0.0,0.0,0.2882990837097168,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856343597173,-714.1307373046875,304.072998046875,0.5607889294624329,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889294624329,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870960652828216,-1593.8809814453125,304.1577453613281,0.8045770525932312,0.143782153725624,0.1014289334416389,293.18902587890625,297.1499938964844,293.1499938964844,0.186215654015541,-3967.245849609375,304.1533203125,0.9884078502655028,0.2661118805408478,0.2525473535060882,293.3447570800781,297.1499938964844,293.1499938964844,0.0024447904434055,-927.34765625,294.5308532714844,0.5607889294624329,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836605370044708,0.8274340629577637,0.8274340629577637,1.0,1.0,-0.811689019203186,0.3195429146289825,0.4921461343765259,0.1925057917833328,0.0,0.0,0.2584836483001709,25.61702919006348,25.0,-2.1172432899475098,-6004.466796875,65.72386169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.422119140625,305.5702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.1331584900617599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827477365732193,0.2171123027801513,-0.0343645587563514,0.0,0.0001351389510091,0.0,0.0,8.952587127685547,0.0,0.0,0.0,0.2880279719829559,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856343597173,-714.1307373046875,304.072998046875,0.5607889294624329,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607889294624329,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870960652828216,-1593.8809814453125,304.1577453613281,0.8045770525932312,0.143782153725624,0.1014289334416389,293.18902587890625,297.1499938964844,293.1499938964844,0.186215654015541,-3967.245849609375,304.1533203125,0.9884078502655028,0.2661118805408478,0.2525473535060882,293.3447570800781,297.1499938964844,293.1499938964844,0.0024447904434055,-927.34765625,294.5308532714844,0.5607889294624329,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836605370044708,0.8274340629577637,0.8274340629577637,1.0,1.0,-0.811689019203186,0.3195429146289825,0.4921461343765259,0.1925057917833328,0.0,0.0,0.2584836483001709,25.61702919006348,25.0,-2.1172432899475098,-6004.466796875,65.72386169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.422119140625,305.5702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.1331584900617599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827477365732193,0.2171123027801513,-0.0343645587563514,0.0,0.0001351389510091,0.0,0.0,8.952587127685547,0.0,0.0,0.0,0.2880279719829559,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.013704284094274,-714.5711669921875,304.079345703125,0.5608287453651428,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608287453651428,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857652500271797,-1574.6885986328125,304.1573791503906,0.8012710213661194,0.1420473754405975,0.1001985892653465,293.1874694824219,297.1499938964844,293.1499938964844,0.1856443732976913,-3957.607666015625,304.1531677246094,0.987771451473236,0.2654417157173157,0.2519070506095886,293.3424987792969,297.1499938964844,293.1499938964844,0.0024004087317734,-910.5989379882812,294.4685974121094,0.5608287453651428,0.050000000745058,0.2284776270389557,291.16326904296875,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833720952272415,0.8275830149650574,0.8275830149650574,1.0,1.0,-0.8094419240951538,0.3184470534324646,0.4909948408603668,0.192320317029953,0.0,0.0,0.2568230628967285,25.592044830322266,25.0,-1.937751054763794,-5969.9970703125,65.34020233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40069580078125,305.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6328125,18000.0,0.0,0.0,0.1323295384645462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815466433763504,0.2158990055322647,-0.0343523696064949,0.0,0.0001342976465821,0.0,0.0,8.893218040466309,0.0,0.0,0.0,0.2877897620201111,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.013704284094274,-714.5711669921875,304.079345703125,0.5608287453651428,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608287453651428,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857652500271797,-1574.6885986328125,304.1573791503906,0.8012710213661194,0.1420473754405975,0.1001985892653465,293.1874694824219,297.1499938964844,293.1499938964844,0.1856443732976913,-3957.607666015625,304.1531677246094,0.987771451473236,0.2654417157173157,0.2519070506095886,293.3424987792969,297.1499938964844,293.1499938964844,0.0024004087317734,-910.5989379882812,294.4685974121094,0.5608287453651428,0.050000000745058,0.2284776270389557,291.16326904296875,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833720952272415,0.8275830149650574,0.8275830149650574,1.0,1.0,-0.8094419240951538,0.3184470534324646,0.4909948408603668,0.192320317029953,0.0,0.0,0.2568230628967285,25.592044830322266,25.0,-1.937751054763794,-5969.9970703125,65.34020233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40069580078125,305.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6328125,18000.0,0.0,0.0,0.1323295384645462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815466433763504,0.2158990055322647,-0.0343523696064949,0.0,0.0001342976465821,0.0,0.0,8.893218040466309,0.0,0.0,0.0,0.2877897620201111,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.013714263215661,-714.8010864257812,304.0828552246094,0.5608530044555664,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608530044555664,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851300954818725,-1565.536865234375,304.1571960449219,0.7996920943260193,0.1412242203950882,0.0996129661798477,293.1866760253906,297.1499938964844,293.1499938964844,0.185367539525032,-3952.931884765625,304.1531066894531,0.9874690771102904,0.2651190459728241,0.2515988647937774,293.34136962890625,297.1499938964844,293.1499938964844,0.0023784050717949,-902.2876586914062,294.4378967285156,0.5608530044555664,0.050000000745058,0.2284768968820572,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,293.57879638671875,291.1625061035156,1.0,0.1832326799631118,0.8276575207710266,0.8276575207710266,1.0,1.0,-0.808367908000946,0.3179241418838501,0.4904437661170959,0.1922304183244705,0.0,0.0,0.2560418844223022,25.579221725463867,25.0,-1.729067325592041,-5953.63623046875,65.15618133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38970947265625,305.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.357421875,18000.0,0.0,0.0,0.1319512277841568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809891462326049,0.2153359353542328,-0.0343468002974987,0.0,0.0001339137234026,0.0,0.0,8.865748405456543,0.0,0.0,0.0,0.2876797020435333,4.0,0.0,1.0
