time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137246921658515,-715.0382080078125,304.08660888671875,0.5608811378479004,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5608811378479004,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845178812742233,-1556.72216796875,304.1570129394531,0.798171877861023,0.1404345631599426,0.0990495011210441,293.1859436035156,297.1499938964844,293.1499938964844,0.1850963979959488,-3948.34912109375,304.15301513671875,0.9871780872344972,0.2648043036460876,0.2512981593608856,293.3402404785156,297.1499938964844,293.1499938964844,0.0023565583396703,-894.0313110351562,294.40740966796875,0.5608811378479004,0.050000000745058,0.2284760326147079,291.16217041015625,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.57061767578125,291.1620178222656,1.0,0.1830965429544448,0.8277332186698914,0.8277332186698914,1.0,1.0,-0.8073292970657349,0.3174178004264831,0.4899114966392517,0.1921458393335342,0.0,0.0,0.2552860975265503,25.566091537475582,25.0,-1.5254580974578855,-5937.765625,64.97756958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378662109375,305.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1315957456827163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804524362087249,0.2147939205169677,-0.034341488033533,0.0,0.0001335529523203,0.0,0.0,8.839353561401367,0.0,0.0,0.0,0.2875741124153137,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469116598367,-715.53662109375,304.0946655273437,0.5609523057937622,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5609523057937622,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.083370640873909,-1540.2264404296875,304.1565856933594,0.7953351140022278,0.1389661133289337,0.0979961827397346,293.1844482421875,297.1499938964844,293.1499938964844,0.1845714449882507,-3939.469970703125,304.15289306640625,0.9866335391998292,0.2641969323158264,0.2507177889347076,293.3379821777344,297.1499938964844,293.1499938964844,0.0023132287897169,-877.6470947265625,294.34716796875,0.5609523057937622,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828342229127884,0.8278846144676208,0.8278846144676208,1.0,1.0,-0.8053649067878723,0.316454142332077,0.4889107346534729,0.1920020878314972,0.0,0.0,0.2538430988788605,25.53859138488769,25.0,-1.213290452957153,-5907.44677734375,64.63702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567810058594,305.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.1309468001127243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794328242540359,0.2137642949819564,-0.0343314670026302,0.0,0.0001328943617409,0.0,0.0,8.789314270019531,0.0,0.0,0.0,0.2873741686344147,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469116598367,-715.53662109375,304.0946655273437,0.5609523057937622,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5609523057937622,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.083370640873909,-1540.2264404296875,304.1565856933594,0.7953351140022278,0.1389661133289337,0.0979961827397346,293.1844482421875,297.1499938964844,293.1499938964844,0.1845714449882507,-3939.469970703125,304.15289306640625,0.9866335391998292,0.2641969323158264,0.2507177889347076,293.3379821777344,297.1499938964844,293.1499938964844,0.0023132287897169,-877.6470947265625,294.34716796875,0.5609523057937622,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828342229127884,0.8278846144676208,0.8278846144676208,1.0,1.0,-0.8053649067878723,0.316454142332077,0.4889107346534729,0.1920020878314972,0.0,0.0,0.2538430988788605,25.53859138488769,25.0,-1.213290452957153,-5907.44677734375,64.63702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567810058594,305.4887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.75390625,18000.0,0.0,0.0,0.1309468001127243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794328242540359,0.2137642949819564,-0.0343314670026302,0.0,0.0001328943617409,0.0,0.0,8.789314270019531,0.0,0.0,0.0,0.2873741686344147,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710468843579,-716.0712890625,304.1035461425781,0.5610495209693909,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610495209693909,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823451355099678,-1525.5130615234375,304.1560974121094,0.792829692363739,0.1376701295375824,0.0970576182007789,293.1829833984375,297.1499938964844,293.1499938964844,0.184070274233818,-3930.98681640625,304.1527709960937,0.9861462712287904,0.2636184096336365,0.250164657831192,293.3357238769531,297.1499938964844,293.1499938964844,0.0022704333532601,-861.4564819335938,294.2877197265625,0.5610495209693909,0.050000000745058,0.2284708619117736,291.1605529785156,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.1604309082031,1.0,0.1825861036777496,0.8280360102653503,0.8280360102653503,1.0,1.0,-0.803569495677948,0.3155585527420044,0.4880109131336212,0.191909447312355,0.0,0.0,0.2524894773960113,25.50888633728028,25.0,-1.050507426261902,-5879.111328125,64.32061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,305.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1303735375404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784808337688446,0.2128029912710189,-0.0343221612274646,0.0,0.00013231257617,0.0,0.0,8.74269962310791,0.0,0.0,0.0,0.2871880829334259,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710468843579,-716.0712890625,304.1035461425781,0.5610495209693909,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5610495209693909,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823451355099678,-1525.5130615234375,304.1560974121094,0.792829692363739,0.1376701295375824,0.0970576182007789,293.1829833984375,297.1499938964844,293.1499938964844,0.184070274233818,-3930.98681640625,304.1527709960937,0.9861462712287904,0.2636184096336365,0.250164657831192,293.3357238769531,297.1499938964844,293.1499938964844,0.0022704333532601,-861.4564819335938,294.2877197265625,0.5610495209693909,0.050000000745058,0.2284708619117736,291.1605529785156,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.1604309082031,1.0,0.1825861036777496,0.8280360102653503,0.8280360102653503,1.0,1.0,-0.803569495677948,0.3155585527420044,0.4880109131336212,0.191909447312355,0.0,0.0,0.2524894773960113,25.50888633728028,25.0,-1.050507426261902,-5879.111328125,64.32061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33575439453125,305.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1303735375404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784808337688446,0.2128029912710189,-0.0343221612274646,0.0,0.00013231257617,0.0,0.0,8.74269962310791,0.0,0.0,0.0,0.2871880829334259,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972310185432,-716.6469116210938,304.1132507324219,0.5611798763275146,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611798763275146,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814663916826248,-1512.938232421875,304.155517578125,0.790733277797699,0.1365776360034942,0.0962559208273887,293.1815795898437,297.1499938964844,293.1499938964844,0.1835938990116119,-3922.919921875,304.15264892578125,0.9857255816459656,0.2630684673786163,0.2496383786201477,293.3334655761719,297.1499938964844,293.1499938964844,0.0022281960118561,-845.4720458984375,294.22906494140625,0.5611798763275146,0.050000000745058,0.2284668385982513,291.1598205566406,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.1823537647724151,0.8281894326210022,0.8281894326210022,1.0,1.0,-0.8019688129425049,0.3147363662719726,0.4872324764728546,0.1918879598379135,0.0,0.0,0.251230239868164,25.47635841369629,25.0,-1.0151160955429075,-5852.935546875,64.03118133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160400390625,305.4399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.1298678964376449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775974035263061,0.2119109332561493,-0.0343135260045528,0.0,0.0001317994028795,0.0,0.0,8.699515342712402,0.0,0.0,0.0,0.2870157659053802,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972310185432,-716.6469116210938,304.1132507324219,0.5611798763275146,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611798763275146,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814663916826248,-1512.938232421875,304.155517578125,0.790733277797699,0.1365776360034942,0.0962559208273887,293.1815795898437,297.1499938964844,293.1499938964844,0.1835938990116119,-3922.919921875,304.15264892578125,0.9857255816459656,0.2630684673786163,0.2496383786201477,293.3334655761719,297.1499938964844,293.1499938964844,0.0022281960118561,-845.4720458984375,294.22906494140625,0.5611798763275146,0.050000000745058,0.2284668385982513,291.1598205566406,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.1823537647724151,0.8281894326210022,0.8281894326210022,1.0,1.0,-0.8019688129425049,0.3147363662719726,0.4872324764728546,0.1918879598379135,0.0,0.0,0.251230239868164,25.47635841369629,25.0,-1.0151160955429075,-5852.935546875,64.03118133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160400390625,305.4399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.1298678964376449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775974035263061,0.2119109332561493,-0.0343135260045528,0.0,0.0001317994028795,0.0,0.0,8.699515342712402,0.0,0.0,0.0,0.2870157659053802,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138255655765533,-717.2664794921875,304.123779296875,0.5613486766815186,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613486766815186,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807574465870857,-1502.8262939453125,304.1548767089844,0.7891159653663635,0.1357170641422271,0.0956113785505294,293.1802062988281,297.1499938964844,293.1499938964844,0.1831429153680801,-3915.28125,304.1524963378906,0.9853790402412416,0.262546956539154,0.2491387724876403,293.33123779296875,297.1499938964844,293.1499938964844,0.0021865211892873,-829.6978149414062,294.171142578125,0.5613486766815186,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.49957275390625,291.158935546875,1.0,0.1821389645338058,0.828342854976654,0.828342854976654,1.0,1.0,-0.8005868196487427,0.3139933347702026,0.48659348487854,0.1919535994529724,0.0,0.0,0.2500748038291931,25.440614700317383,25.0,-1.0568318367004397,-5829.10546875,63.77153778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979736328125,305.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.732421875,18000.0,0.0,0.0,0.1294222921133041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767873764038086,0.2110929638147354,-0.0343055836856365,0.0,0.0001313471730099,0.0,0.0,8.6599702835083,0.0,0.0,0.0,0.286857932806015,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138255655765533,-717.2664794921875,304.123779296875,0.5613486766815186,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613486766815186,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807574465870857,-1502.8262939453125,304.1548767089844,0.7891159653663635,0.1357170641422271,0.0956113785505294,293.1802062988281,297.1499938964844,293.1499938964844,0.1831429153680801,-3915.28125,304.1524963378906,0.9853790402412416,0.262546956539154,0.2491387724876403,293.33123779296875,297.1499938964844,293.1499938964844,0.0021865211892873,-829.6978149414062,294.171142578125,0.5613486766815186,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.49957275390625,291.158935546875,1.0,0.1821389645338058,0.828342854976654,0.828342854976654,1.0,1.0,-0.8005868196487427,0.3139933347702026,0.48659348487854,0.1919535994529724,0.0,0.0,0.2500748038291931,25.440614700317383,25.0,-1.0568318367004397,-5829.10546875,63.77153778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979736328125,305.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.732421875,18000.0,0.0,0.0,0.1294222921133041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767873764038086,0.2110929638147354,-0.0343055836856365,0.0,0.0001313471730099,0.0,0.0,8.6599702835083,0.0,0.0,0.0,0.286857932806015,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138405580073595,-717.5932006835938,304.1293640136719,0.561448872089386,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.561448872089386,0.050000000745058,0.0481617338955402,293.2152404785156,297.1499938964844,293.1499938964844,0.0804740041494369,-1498.7965087890625,304.1545104980469,0.7885088324546814,0.135382741689682,0.0953545123338699,293.1795349121094,297.1499938964844,293.1499938964844,0.1829270720481872,-3911.624755859375,304.1524353027344,0.9852355122566224,0.2622968554496765,0.2488989681005478,293.3301086425781,297.1499938964844,293.1499938964844,0.0021659014746546,-821.8924560546875,294.1424560546875,0.561448872089386,0.050000000745058,0.2284585237503051,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898681640625,291.15850830078125,1.0,0.1820387691259384,0.82841956615448,0.82841956615448,1.0,1.0,-0.7999854683876038,0.3136539161205292,0.486331582069397,0.1920229643583297,0.0,0.0,0.2495393455028534,25.42143440246582,25.0,-1.0946705341339111,-5818.12548828125,63.65383529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28955078125,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55078125,18000.0,0.0,0.0,0.1292198598384857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17641182243824,0.2107137143611908,-0.0343018881976604,0.0,0.0001311417290708,0.0,0.0,8.641648292541504,0.0,0.0,0.0,0.2867847681045532,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.013856110163033,-717.931396484375,304.1351623535156,0.561559796333313,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.561559796333313,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.0802400708198547,-1495.480712890625,304.15411376953125,0.7880422472953796,0.1351148933172226,0.0951431170105934,293.1788635253906,297.1499938964844,293.1499938964844,0.1827175021171569,-3908.07470703125,304.1523742675781,0.9851120114326476,0.2620536983013153,0.2486656308174133,293.3289794921875,297.1499938964844,293.1499938964844,0.0021454263478517,-814.1415405273438,294.11395263671875,0.561559796333313,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.47998046875,291.1581115722656,1.0,0.1819435954093933,0.8284971714019775,0.8284971714019775,1.0,1.0,-0.7994459271430969,0.3133366703987121,0.4861092269420624,0.1921174973249435,0.0,0.0,0.2490334957838058,25.40139579772949,25.0,-1.138671636581421,-5807.7802734375,63.54449081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28155517578125,305.39776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.36328125,18000.0,0.0,0.0,0.1290297657251358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760566532611847,0.2103550285100937,-0.0342983789741992,0.0,0.0001309488143306,0.0,0.0,8.624326705932617,0.0,0.0,0.0,0.2867155969142914,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138888619840145,-718.641357421875,304.1473388671875,0.5618135929107666,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135929107666,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.079926997423172,-1491.07568359375,304.1532592773437,0.7875481247901917,0.1347855776548385,0.0948620811104774,293.1775817871094,297.1499938964844,293.1499938964844,0.1823169738054275,-3901.289794921875,304.1522521972656,0.9849247932434082,0.2615876793861389,0.2482180148363113,293.3267517089844,297.1499938964844,293.1499938964844,0.0021049079950898,-798.8026123046875,294.0575256347656,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598693847656,291.1571960449219,1.0,0.1817690432071685,0.8286525011062622,0.8286525011062622,1.0,1.0,-0.7985581159591675,0.3127720355987549,0.485786110162735,0.1923812925815582,0.0,0.0,0.2481150180101394,25.358787536621094,25.0,-1.2381972074508667,-5789.02734375,63.35173034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.3793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.1286840587854385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754100769758224,0.2097020149230957,-0.0342919453978538,0.0,0.0001305979531025,0.0,0.0,8.592801094055176,0.0,0.0,0.0,0.2865895926952362,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138888619840145,-718.641357421875,304.1473388671875,0.5618135929107666,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135929107666,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.079926997423172,-1491.07568359375,304.1532592773437,0.7875481247901917,0.1347855776548385,0.0948620811104774,293.1775817871094,297.1499938964844,293.1499938964844,0.1823169738054275,-3901.289794921875,304.1522521972656,0.9849247932434082,0.2615876793861389,0.2482180148363113,293.3267517089844,297.1499938964844,293.1499938964844,0.0021049079950898,-798.8026123046875,294.0575256347656,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598693847656,291.1571960449219,1.0,0.1817690432071685,0.8286525011062622,0.8286525011062622,1.0,1.0,-0.7985581159591675,0.3127720355987549,0.485786110162735,0.1923812925815582,0.0,0.0,0.2481150180101394,25.358787536621094,25.0,-1.2381972074508667,-5789.02734375,63.35173034667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.3793334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.966796875,18000.0,0.0,0.0,0.1286840587854385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754100769758224,0.2097020149230957,-0.0342919453978538,0.0,0.0001305979531025,0.0,0.0,8.592801094055176,0.0,0.0,0.0,0.2865895926952362,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141267543658614,-725.5543212890625,304.1495056152344,0.5644947290420532,0.0507068261504173,0.0461666174232959,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622904300689697,0.050000000745058,0.0481562614440918,293.19952392578125,297.1499938964844,293.1499938964844,0.0798229277133941,-1489.6748046875,304.15234375,0.7878591418266296,0.1347252875566482,0.0947703197598457,293.1763000488281,297.1499938964844,293.1499938964844,0.18194280564785,-3894.95703125,304.1521301269531,0.985037922859192,0.2611467540264129,0.2477931976318359,293.3244934082031,297.1499938964844,293.1499938964844,0.002064845059067,-783.6428833007812,294.00164794921875,0.5622904300689697,0.050000000745058,0.2284325659275055,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405822753906,291.1559143066406,1.0,0.181626483798027,0.8288078308105469,0.8288078308105469,1.0,1.0,-0.7984365820884705,0.3125209510326385,0.4859156310558319,0.1928625404834747,0.0,0.0,0.247360497713089,25.288864135742188,25.0,-1.9882696866989136,-5774.31298828125,63.2382926940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25299072265625,305.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1283826231956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174861654639244,0.2091479897499084,-0.0342863351106643,0.0,0.0001302920427406,0.0,0.0,8.566020011901855,0.0,0.0,0.0,0.28648242354393,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141267543658614,-725.5543212890625,304.1495056152344,0.5644947290420532,0.0507068261504173,0.0461666174232959,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622904300689697,0.050000000745058,0.0481562614440918,293.19952392578125,297.1499938964844,293.1499938964844,0.0798229277133941,-1489.6748046875,304.15234375,0.7878591418266296,0.1347252875566482,0.0947703197598457,293.1763000488281,297.1499938964844,293.1499938964844,0.18194280564785,-3894.95703125,304.1521301269531,0.985037922859192,0.2611467540264129,0.2477931976318359,293.3244934082031,297.1499938964844,293.1499938964844,0.002064845059067,-783.6428833007812,294.00164794921875,0.5622904300689697,0.050000000745058,0.2284325659275055,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405822753906,291.1559143066406,1.0,0.181626483798027,0.8288078308105469,0.8288078308105469,1.0,1.0,-0.7984365820884705,0.3125209510326385,0.4859156310558319,0.1928625404834747,0.0,0.0,0.247360497713089,25.288864135742188,25.0,-1.9882696866989136,-5774.31298828125,63.2382926940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25299072265625,305.3611755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.1283826231956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174861654639244,0.2091479897499084,-0.0342863351106643,0.0,0.0001302920427406,0.0,0.0,8.566020011901855,0.0,0.0,0.0,0.28648242354393,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.014510778710246,-736.5629272460938,304.1490173339844,0.5685712695121765,0.0514473058283329,0.0468626618385314,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5628708004951477,0.050000000745058,0.0481525063514709,293.1923217773437,297.1499938964844,293.1499938964844,0.0799256563186645,-1491.249755859375,304.1513977050781,0.788814902305603,0.1349327564239502,0.0948610678315162,293.1750793457031,297.1499938964844,293.1499938964844,0.1816044598817825,-3889.253662109375,304.1519775390625,0.9853020906448364,0.2607293725013733,0.2473902106285095,293.322265625,297.1499938964844,293.1499938964844,0.0020255139097571,-768.785400390625,293.9456481933594,0.5628708004951477,0.050000000745058,0.2284147590398788,291.1540222167969,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537170410156,1.0,0.1815250217914581,0.8289588689804077,0.8289588689804077,1.0,1.0,-0.7988713979721069,0.3124905228614807,0.4863809049129486,0.1935182362794876,0.0,0.0,0.2469645887613296,25.20941162109375,25.0,-2.716477632522583,-5764.439453125,63.196170806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,305.3453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.1281335353851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745242327451706,0.2088063806295395,-0.0342821516096591,0.0,0.0001300392468692,0.0,0.0,8.549221992492676,0.0,0.0,0.0,0.2864137589931488,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.014510778710246,-736.5629272460938,304.1490173339844,0.5685712695121765,0.0514473058283329,0.0468626618385314,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5628708004951477,0.050000000745058,0.0481525063514709,293.1923217773437,297.1499938964844,293.1499938964844,0.0799256563186645,-1491.249755859375,304.1513977050781,0.788814902305603,0.1349327564239502,0.0948610678315162,293.1750793457031,297.1499938964844,293.1499938964844,0.1816044598817825,-3889.253662109375,304.1519775390625,0.9853020906448364,0.2607293725013733,0.2473902106285095,293.322265625,297.1499938964844,293.1499938964844,0.0020255139097571,-768.785400390625,293.9456481933594,0.5628708004951477,0.050000000745058,0.2284147590398788,291.1540222167969,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537170410156,1.0,0.1815250217914581,0.8289588689804077,0.8289588689804077,1.0,1.0,-0.7988713979721069,0.3124905228614807,0.4863809049129486,0.1935182362794876,0.0,0.0,0.2469645887613296,25.20941162109375,25.0,-2.716477632522583,-5764.439453125,63.196170806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,305.3453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4609375,18000.0,0.0,0.0,0.1281335353851318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745242327451706,0.2088063806295395,-0.0342821516096591,0.0,0.0001300392468692,0.0,0.0,8.549221992492676,0.0,0.0,0.0,0.2864137589931488,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148688871413469,-746.59375,304.1487731933594,0.5722656846046448,0.0521532893180847,0.0474959649145603,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634282827377319,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802573934197425,-1496.1053466796875,304.150390625,0.7903543710708618,0.1354527920484542,0.0951658487319946,293.17388916015625,297.1499938964844,293.1499938964844,0.1812753975391388,-3883.68603515625,304.1518859863281,0.98555988073349,0.2603333294391632,0.2470081448554992,293.3200988769531,297.1499938964844,293.1499938964844,0.0019863927736878,-753.9849853515625,293.8907470703125,0.5634282827377319,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073486328125,291.1522827148437,1.0,0.1814587563276291,0.8291099071502686,0.8291099071502686,1.0,1.0,-0.7995140552520752,0.3125432133674621,0.4869708120822906,0.1942376643419265,0.0,0.0,0.2467531412839889,25.13680458068848,25.0,-2.061654567718506,-5757.9111328125,63.19477844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252502441406,305.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.779296875,18000.0,0.0,0.0,0.1279462724924087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174359530210495,0.2086394429206848,-0.0342799164354801,0.0,0.0001298491988563,0.0,0.0,8.540938377380371,0.0,0.0,0.0,0.286378800868988,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148688871413469,-746.59375,304.1487731933594,0.5722656846046448,0.0521532893180847,0.0474959649145603,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634282827377319,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802573934197425,-1496.1053466796875,304.150390625,0.7903543710708618,0.1354527920484542,0.0951658487319946,293.17388916015625,297.1499938964844,293.1499938964844,0.1812753975391388,-3883.68603515625,304.1518859863281,0.98555988073349,0.2603333294391632,0.2470081448554992,293.3200988769531,297.1499938964844,293.1499938964844,0.0019863927736878,-753.9849853515625,293.8907470703125,0.5634282827377319,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073486328125,291.1522827148437,1.0,0.1814587563276291,0.8291099071502686,0.8291099071502686,1.0,1.0,-0.7995140552520752,0.3125432133674621,0.4869708120822906,0.1942376643419265,0.0,0.0,0.2467531412839889,25.13680458068848,25.0,-2.061654567718506,-5757.9111328125,63.19477844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2252502441406,305.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.779296875,18000.0,0.0,0.0,0.1279462724924087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174359530210495,0.2086394429206848,-0.0342799164354801,0.0,0.0001298491988563,0.0,0.0,8.540938377380371,0.0,0.0,0.0,0.286378800868988,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150500321760773,-751.5894775390625,304.1486511230469,0.5740930438041687,0.0525073073804378,0.0478118620812892,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5637080669403076,0.050000000745058,0.0481471270322799,293.18035888671875,297.1499938964844,293.1499938964844,0.0805122554302215,-1499.81005859375,304.1498718261719,0.7913609147071838,0.1358269304037094,0.095400869846344,293.17333984375,297.1499938964844,293.1499938964844,0.1811152100563049,-3880.970703125,304.1518249511719,0.9856980443000792,0.2601433992385864,0.2468247860670089,293.3190002441406,297.1499938964844,293.1499938964844,0.0019671428017318,-746.6966552734375,293.8637084960937,0.5637080669403076,0.050000000745058,0.2283892482519149,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992614746094,291.1517028808594,1.0,0.1814391762018203,0.829185426235199,0.829185426235199,1.0,1.0,-0.7999427914619446,0.3126190602779388,0.4873237311840057,0.1946147680282592,0.0,0.0,0.2466902434825897,25.101560592651367,25.0,-1.852369785308838,-5755.41455078125,63.21179962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179260253906,305.3262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.587890625,18000.0,0.0,0.0,0.1278779655694961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174305647611618,0.2085848748683929,-0.034279216080904,0.0,0.0001297798735322,0.0,0.0,8.538244247436523,0.0,0.0,0.0,0.286367654800415,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152337998151779,-756.6077270507812,304.1485595703125,0.5759143233299255,0.052863173186779,0.0481291562318801,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5639869570732117,0.050000000745058,0.048145342618227,293.1762084960937,297.1499938964844,293.1499938964844,0.08081716299057,-1504.23486328125,304.1493530273437,0.7924962043762207,0.1362639218568802,0.095681644976139,293.1727600097656,297.1499938964844,293.1499938964844,0.1809594929218292,-3878.3310546875,304.1517639160156,0.9858400225639344,0.2599586248397827,0.2466461956501007,293.31793212890625,297.1499938964844,293.1499938964844,0.0019479396287351,-739.4254760742188,293.8368530273437,0.5639869570732117,0.050000000745058,0.2283807843923568,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.391357421875,291.151123046875,1.0,0.1814277172088623,0.8292546272277832,0.8292546272277832,1.0,1.0,-0.8004339933395386,0.3127260506153106,0.4877079427242279,0.1949951648712158,0.0,0.0,0.2466649264097213,25.06706428527832,25.0,-1.7337785959243774,-5753.4755859375,63.23930358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104797363281,305.3199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.376953125,18000.0,0.0,0.0,0.1278251260519027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742744445800781,0.2085531502962112,-0.0342787094414234,0.0,0.0001297262497246,0.0,0.0,8.536637306213379,0.0,0.0,0.0,0.2863608300685882,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156099293380975,-766.7257080078125,304.1484069824219,0.5795378088951111,0.053580567240715,0.0487688370048999,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645391345024109,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815629959106445,-1515.044921875,304.1483154296875,0.7951114773750305,0.1373118609189987,0.0963679254055023,293.1716613769531,297.1499938964844,293.1499938964844,0.1806607991456985,-3873.267333984375,304.15167236328125,0.9861319065093994,0.2596040964126587,0.2463033348321914,293.3157958984375,297.1499938964844,293.1499938964844,0.0019099250202998,-725.0294799804688,293.78369140625,0.5645391345024109,0.050000000745058,0.2283640950918197,291.150146484375,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763732910156,291.1499938964844,1.0,0.1814280748367309,0.8293929696083069,0.8293929696083069,1.0,1.0,-0.8015896081924438,0.3130311369895935,0.4885585010051727,0.1957567781209945,0.0,0.0,0.246721863746643,25.000486373901367,25.0,-1.5681763887405396,-5751.33642578125,63.323951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,305.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.1277649253606796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174285277724266,0.2085636109113693,-0.0342783406376838,0.0,0.0001296651607844,0.0,0.0,8.536947250366211,0.0,0.0,0.0,0.2863610088825226,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156099293380975,-766.7257080078125,304.1484069824219,0.5795378088951111,0.053580567240715,0.0487688370048999,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645391345024109,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815629959106445,-1515.044921875,304.1483154296875,0.7951114773750305,0.1373118609189987,0.0963679254055023,293.1716613769531,297.1499938964844,293.1499938964844,0.1806607991456985,-3873.267333984375,304.15167236328125,0.9861319065093994,0.2596040964126587,0.2463033348321914,293.3157958984375,297.1499938964844,293.1499938964844,0.0019099250202998,-725.0294799804688,293.78369140625,0.5645391345024109,0.050000000745058,0.2283640950918197,291.150146484375,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763732910156,291.1499938964844,1.0,0.1814280748367309,0.8293929696083069,0.8293929696083069,1.0,1.0,-0.8015896081924438,0.3130311369895935,0.4885585010051727,0.1957567781209945,0.0,0.0,0.246721863746643,25.000486373901367,25.0,-1.5681763887405396,-5751.33642578125,63.323951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,305.3081970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.1277649253606796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174285277724266,0.2085636109113693,-0.0342783406376838,0.0,0.0001296651607844,0.0,0.0,8.536947250366211,0.0,0.0,0.0,0.2863610088825226,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159976482391357,-776.9476928710938,304.1483154296875,0.5831358432769775,0.054305300116539,0.0494153201580047,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650869607925415,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.08248932659626,-1528.4647216796875,304.1473388671875,0.7981846928596497,0.1385997086763382,0.0972206965088844,293.1706237792969,297.1499938964844,293.1499938964844,0.1803782880306244,-3868.474853515625,304.1515808105469,0.9864382743835448,0.2592697143554687,0.2459796667098999,293.3136901855469,297.1499938964844,293.1499938964844,0.0018724014516919,-710.8151245117188,293.7312316894531,0.5650869607925415,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.3625183105469,291.14898681640625,1.0,0.1814592480659485,0.8295313119888306,0.8295313119888306,1.0,1.0,-0.8029766082763672,0.3134509921073913,0.4895256459712982,0.1965367197990417,0.0,0.0,0.2469100207090377,24.93696975708008,25.0,-1.406084656715393,-5751.4052734375,63.44807815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,305.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.1277665048837661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743881106376648,0.2086669653654098,-0.0342788584530353,0.0,0.0001296667469432,0.0,0.0,8.541718482971191,0.0,0.0,0.0,0.2863789200782776,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159976482391357,-776.9476928710938,304.1483154296875,0.5831358432769775,0.054305300116539,0.0494153201580047,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650869607925415,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.08248932659626,-1528.4647216796875,304.1473388671875,0.7981846928596497,0.1385997086763382,0.0972206965088844,293.1706237792969,297.1499938964844,293.1499938964844,0.1803782880306244,-3868.474853515625,304.1515808105469,0.9864382743835448,0.2592697143554687,0.2459796667098999,293.3136901855469,297.1499938964844,293.1499938964844,0.0018724014516919,-710.8151245117188,293.7312316894531,0.5650869607925415,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.3625183105469,291.14898681640625,1.0,0.1814592480659485,0.8295313119888306,0.8295313119888306,1.0,1.0,-0.8029766082763672,0.3134509921073913,0.4895256459712982,0.1965367197990417,0.0,0.0,0.2469100207090377,24.93696975708008,25.0,-1.406084656715393,-5751.4052734375,63.44807815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802062988281,305.2974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.509765625,18000.0,0.0,0.0,0.1277665048837661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743881106376648,0.2086669653654098,-0.0342788584530353,0.0,0.0001296667469432,0.0,0.0,8.541718482971191,0.0,0.0,0.0,0.2863789200782776,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163966938853263,-787.259033203125,304.148193359375,0.5867083668708801,0.0550362765789032,0.0500676818192005,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656383037567139,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836044549942016,-1544.626708984375,304.1463623046875,0.8017398118972778,0.1401409208774566,0.0982485264539718,293.1695861816406,297.1499938964844,293.1499938964844,0.1801113337278366,-3863.94482421875,304.1515197753906,0.9867677688598632,0.2589547336101532,0.2456744611263275,293.31158447265625,297.1499938964844,293.1499938964844,0.001835364033468,-696.7811279296875,293.6795654296875,0.5656383037567139,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815202683210373,0.8296599388122559,0.8296599388122559,1.0,1.0,-0.8046029210090637,0.3139862418174743,0.4906166791915893,0.1973421424627304,0.0,0.0,0.2472152262926101,24.875459671020508,25.0,-1.2961856126785278,-5753.56103515625,63.611663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,305.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.1278275698423385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745717227458953,0.2088518887758255,-0.0342801734805107,0.0,0.0001297287381021,0.0,0.0,8.550415992736816,0.0,0.0,0.0,0.2864125370979309,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163966938853263,-787.259033203125,304.148193359375,0.5867083668708801,0.0550362765789032,0.0500676818192005,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656383037567139,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836044549942016,-1544.626708984375,304.1463623046875,0.8017398118972778,0.1401409208774566,0.0982485264539718,293.1695861816406,297.1499938964844,293.1499938964844,0.1801113337278366,-3863.94482421875,304.1515197753906,0.9867677688598632,0.2589547336101532,0.2456744611263275,293.31158447265625,297.1499938964844,293.1499938964844,0.001835364033468,-696.7811279296875,293.6795654296875,0.5656383037567139,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815202683210373,0.8296599388122559,0.8296599388122559,1.0,1.0,-0.8046029210090637,0.3139862418174743,0.4906166791915893,0.1973421424627304,0.0,0.0,0.2472152262926101,24.875459671020508,25.0,-1.2961856126785278,-5753.56103515625,63.611663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,305.28759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.134765625,18000.0,0.0,0.0,0.1278275698423385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745717227458953,0.2088518887758255,-0.0342801734805107,0.0,0.0001297287381021,0.0,0.0,8.550415992736816,0.0,0.0,0.0,0.2864125370979309,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168069545179605,-797.65087890625,304.14813232421875,0.5902481079101562,0.0557727850973606,0.050725057721138,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661930441856384,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849125906825065,-1563.6029052734375,304.1454162597656,0.8057736158370972,0.1419363617897033,0.0994553416967392,293.1686096191406,297.1499938964844,293.1499938964844,0.1798612177371978,-3859.7001953125,304.15142822265625,0.9871200919151306,0.2586592733860016,0.2453876286745071,293.3095092773437,297.1499938964844,293.1499938964844,0.0017988514155149,-682.9446411132812,293.6285705566406,0.5661930441856384,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816111654043197,0.8297885656356812,0.8297885656356812,1.0,1.0,-0.8064720034599304,0.3146450817584991,0.4918269217014313,0.1981597244739532,0.0,0.0,0.2476449757814407,24.81573486328125,25.0,-1.284096598625183,-5757.9189453125,63.81521224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,305.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.1279470473527908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174838125705719,0.2091203778982162,-0.0342822596430778,0.0,0.0001298499846598,0.0,0.0,8.563118934631348,0.0,0.0,0.0,0.2864620685577392,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168069545179605,-797.65087890625,304.14813232421875,0.5902481079101562,0.0557727850973606,0.050725057721138,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661930441856384,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849125906825065,-1563.6029052734375,304.1454162597656,0.8057736158370972,0.1419363617897033,0.0994553416967392,293.1686096191406,297.1499938964844,293.1499938964844,0.1798612177371978,-3859.7001953125,304.15142822265625,0.9871200919151306,0.2586592733860016,0.2453876286745071,293.3095092773437,297.1499938964844,293.1499938964844,0.0017988514155149,-682.9446411132812,293.6285705566406,0.5661930441856384,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816111654043197,0.8297885656356812,0.8297885656356812,1.0,1.0,-0.8064720034599304,0.3146450817584991,0.4918269217014313,0.1981597244739532,0.0,0.0,0.2476449757814407,24.81573486328125,25.0,-1.284096598625183,-5757.9189453125,63.81521224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,305.2787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.1279470473527908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174838125705719,0.2091203778982162,-0.0342822596430778,0.0,0.0001298499846598,0.0,0.0,8.563118934631348,0.0,0.0,0.0,0.2864620685577392,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170170329511165,-802.8938598632812,304.1480712890625,0.5920122265815735,0.0561454109847545,0.0510566160082817,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664747357368469,0.050000000745058,0.0481296330690383,293.13702392578125,297.1499938964844,293.1499938964844,0.0856417268514633,-1574.189453125,304.1449279785156,0.8079518675804138,0.1429416835308075,0.1001285016536712,293.1681213378906,297.1499938964844,293.1499938964844,0.1797436326742172,-3857.706298828125,304.1513671875,0.987309455871582,0.2585208415985107,0.2452520132064819,293.3084716796875,297.1499938964844,293.1499938964844,0.0017807780532166,-676.0958862304688,293.60333251953125,0.5664747357368469,0.050000000745058,0.2283062487840652,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3323669433594,291.1466369628906,1.0,0.1816675215959549,0.8298528790473938,0.8298528790473938,1.0,1.0,-0.8075029253959656,0.3150250315666199,0.4924778938293457,0.1985699236392974,0.0,0.0,0.2479096353054046,24.786029815673828,25.0,-1.33888578414917,-5761.017578125,63.93217849731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430053710937,305.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55859375,18000.0,0.0,0.0,0.1280273795127868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750039905309677,0.2092875689268112,-0.0342835895717144,0.0,0.0001299315190408,0.0,0.0,8.57104778289795,0.0,0.0,0.0,0.2864930629730224,4.0,0.0,1.0
