time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172317959368228,-808.2013549804688,304.1480407714844,0.5937862992286682,0.0565234832465648,0.0513920225203037,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667652487754822,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.0864284262061119,-1585.6202392578125,304.1444091796875,0.8102361559867859,0.1440279185771942,0.1008550748229026,293.1676025390625,297.1499938964844,293.1499938964844,0.1796329915523529,-3855.833251953125,304.1513366699219,0.9875161647796632,0.2583903968334198,0.2451230585575103,293.30743408203125,297.1499938964844,293.1499938964844,0.001762838801369,-669.2991943359375,293.5782165527344,0.5667652487754822,0.050000000745058,0.2282976508140564,291.146240234375,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.3266296386719,291.1460876464844,1.0,0.1817309707403183,0.8299117088317871,0.8299117088317871,1.0,1.0,-0.808610200881958,0.3154443204402923,0.493165910243988,0.1989819854497909,0.0,0.0,0.2482132017612457,24.7556266784668,25.0,-1.4933228492736816,-5764.81689453125,64.06008911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,305.2708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3359375,18000.0,0.0,0.0,0.1281204968690872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751934587955474,0.2094785720109939,-0.034285120666027,0.0,0.0001300260191783,0.0,0.0,8.580110549926758,0.0,0.0,0.0,0.2865285575389862,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176777709275484,-819.0616455078125,304.14794921875,0.5973683595657349,0.0572942867875099,0.0520771890878677,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.567367434501648,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881739780306816,-1611.005615234375,304.14337158203125,0.8151059746742249,0.1464055180549621,0.1024665758013725,293.1665954589844,297.1499938964844,293.1499938964844,0.1794366985559463,-3852.52294921875,304.1512145996094,0.987978219985962,0.2581521272659302,0.2448876500129699,293.3053283691406,297.1499938964844,293.1499938964844,0.0017274286365136,-655.8897094726562,293.5283508300781,0.567367434501648,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155517578125,291.1446838378906,1.0,0.1818810701370239,0.8300293684005737,0.8300293684005737,1.0,1.0,-0.8110582828521729,0.3164058923721313,0.4946524202823639,0.1998081356287002,0.0,0.0,0.2489853650331497,24.6934814453125,25.0,-1.8986550569534304,-5774.93408203125,64.3506851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,305.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.734375,18000.0,0.0,0.0,0.1283485144376754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756746768951416,0.2099636495113372,-0.0342889763414859,0.0,0.0001302574237342,0.0,0.0,8.603128433227539,0.0,0.0,0.0,0.2866186797618866,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176777709275484,-819.0616455078125,304.14794921875,0.5973683595657349,0.0572942867875099,0.0520771890878677,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.567367434501648,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881739780306816,-1611.005615234375,304.14337158203125,0.8151059746742249,0.1464055180549621,0.1024665758013725,293.1665954589844,297.1499938964844,293.1499938964844,0.1794366985559463,-3852.52294921875,304.1512145996094,0.987978219985962,0.2581521272659302,0.2448876500129699,293.3053283691406,297.1499938964844,293.1499938964844,0.0017274286365136,-655.8897094726562,293.5283508300781,0.567367434501648,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155517578125,291.1446838378906,1.0,0.1818810701370239,0.8300293684005737,0.8300293684005737,1.0,1.0,-0.8110582828521729,0.3164058923721313,0.4946524202823639,0.1998081356287002,0.0,0.0,0.2489853650331497,24.6934814453125,25.0,-1.8986550569534304,-5774.93408203125,64.3506851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,305.2642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.734375,18000.0,0.0,0.0,0.1283485144376754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756746768951416,0.2099636495113372,-0.0342889763414859,0.0,0.0001302574237342,0.0,0.0,8.603128433227539,0.0,0.0,0.0,0.2866186797618866,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181402042508125,-830.0968017578125,304.1478576660156,0.600919783115387,0.0580740720033645,0.0527732446789741,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679623484611511,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.090083047747612,-1638.780517578125,304.1424255371094,0.8201931715011597,0.1489789634943008,0.104229100048542,293.16558837890625,297.1499938964844,293.1499938964844,0.179262489080429,-3849.5888671875,304.1510925292969,0.9884546995162964,0.2579366266727447,0.2446757704019546,293.30322265625,297.1499938964844,293.1499938964844,0.0016925995005294,-642.6997680664062,293.47918701171875,0.5679623484611511,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820607930421829,0.8301470279693604,0.8301470279693604,1.0,1.0,-0.8137294054031372,0.3174987137317657,0.4962306916713714,0.2006038725376129,0.0,0.0,0.2499590516090393,24.63392448425293,25.0,-1.865249752998352,-5788.1640625,64.68048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.1286351829767227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763013303279876,0.2105954736471176,-0.0342941544950008,0.0,0.0001305483601754,0.0,0.0,8.63320255279541,0.0,0.0,0.0,0.2867365181446075,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181402042508125,-830.0968017578125,304.1478576660156,0.600919783115387,0.0580740720033645,0.0527732446789741,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679623484611511,0.050000000745058,0.0481204017996788,293.1135559082031,297.1499938964844,293.1499938964844,0.090083047747612,-1638.780517578125,304.1424255371094,0.8201931715011597,0.1489789634943008,0.104229100048542,293.16558837890625,297.1499938964844,293.1499938964844,0.179262489080429,-3849.5888671875,304.1510925292969,0.9884546995162964,0.2579366266727447,0.2446757704019546,293.30322265625,297.1499938964844,293.1499938964844,0.0016925995005294,-642.6997680664062,293.47918701171875,0.5679623484611511,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.1820607930421829,0.8301470279693604,0.8301470279693604,1.0,1.0,-0.8137294054031372,0.3174987137317657,0.4962306916713714,0.2006038725376129,0.0,0.0,0.2499590516090393,24.63392448425293,25.0,-1.865249752998352,-5788.1640625,64.68048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.095703125,18000.0,0.0,0.0,0.1286351829767227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763013303279876,0.2105954736471176,-0.0342941544950008,0.0,0.0001305483601754,0.0,0.0,8.63320255279541,0.0,0.0,0.0,0.2867365181446075,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186164565384387,-841.2279052734375,304.1477966308594,0.6044086813926697,0.0588667914271354,0.0534768775105476,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.092112123966217,-1668.29052734375,304.1415710449219,0.8254188299179077,0.1517097949981689,0.1061041876673698,293.1645812988281,297.1499938964844,293.1499938964844,0.1790996342897415,-3846.837890625,304.1510009765625,0.9889225363731384,0.2577420473098755,0.2444827407598495,293.3011474609375,297.1499938964844,293.1499938964844,0.0016582341631874,-629.675048828125,293.43096923828125,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822670400142669,0.8302486538887024,0.8302486538887024,1.0,1.0,-0.8165683746337891,0.318703293800354,0.497865080833435,0.2013429701328277,0.0,0.0,0.2510486245155334,24.578405380249023,25.0,-1.2341046333312988,-5803.22021484375,65.04339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09295654296875,305.257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6484375,18000.0,0.0,0.0,0.1289795786142349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770265996456146,0.2113270759582519,-0.0343004688620567,0.0,0.0001308978680754,0.0,0.0,8.668197631835938,0.0,0.0,0.0,0.2868742644786834,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186164565384387,-841.2279052734375,304.1477966308594,0.6044086813926697,0.0588667914271354,0.0534768775105476,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685348510742188,0.050000000745058,0.0481168814003467,293.10467529296875,297.1499938964844,293.1499938964844,0.092112123966217,-1668.29052734375,304.1415710449219,0.8254188299179077,0.1517097949981689,0.1061041876673698,293.1645812988281,297.1499938964844,293.1499938964844,0.1790996342897415,-3846.837890625,304.1510009765625,0.9889225363731384,0.2577420473098755,0.2444827407598495,293.3011474609375,297.1499938964844,293.1499938964844,0.0016582341631874,-629.675048828125,293.43096923828125,0.5685348510742188,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822670400142669,0.8302486538887024,0.8302486538887024,1.0,1.0,-0.8165683746337891,0.318703293800354,0.497865080833435,0.2013429701328277,0.0,0.0,0.2510486245155334,24.578405380249023,25.0,-1.2341046333312988,-5803.22021484375,65.04339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09295654296875,305.257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6484375,18000.0,0.0,0.0,0.1289795786142349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770265996456146,0.2113270759582519,-0.0343004688620567,0.0,0.0001308978680754,0.0,0.0,8.668197631835938,0.0,0.0,0.0,0.2868742644786834,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191177781671285,-852.7000732421875,304.1476745605469,0.6079099178314209,0.059682909399271,0.0542048178613185,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690948963165283,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942554473876953,-1699.4241943359375,304.14080810546875,0.8308203816413879,0.1545874029397964,0.1080870628356933,293.1636047363281,297.1499938964844,293.1499938964844,0.1789492219686508,-3844.285888671875,304.1509094238281,0.9893998503684998,0.2575722932815552,0.2443143278360366,293.2991027832031,297.1499938964844,293.1499938964844,0.0016241731354966,-616.75,293.3838806152344,0.5690948963165283,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419982910156,1.0,0.1824993193149566,0.8303503394126892,0.8303503394126892,1.0,1.0,-0.8195961117744446,0.3200328350067138,0.4995632469654083,0.2020231485366821,0.0,0.0,0.2521388530731201,24.52541160583496,25.0,-0.7284861207008362,-5819.30810546875,65.44099426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55078125,18000.0,0.0,0.0,0.1293783187866211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777728646993637,0.2120802253484726,-0.0343073606491088,0.0,0.0001313025422859,0.0,0.0,8.704434394836426,0.0,0.0,0.0,0.2870178520679474,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191177781671285,-852.7000732421875,304.1476745605469,0.6079099178314209,0.059682909399271,0.0542048178613185,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690948963165283,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942554473876953,-1699.4241943359375,304.14080810546875,0.8308203816413879,0.1545874029397964,0.1080870628356933,293.1636047363281,297.1499938964844,293.1499938964844,0.1789492219686508,-3844.285888671875,304.1509094238281,0.9893998503684998,0.2575722932815552,0.2443143278360366,293.2991027832031,297.1499938964844,293.1499938964844,0.0016241731354966,-616.75,293.3838806152344,0.5690948963165283,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419982910156,1.0,0.1824993193149566,0.8303503394126892,0.8303503394126892,1.0,1.0,-0.8195961117744446,0.3200328350067138,0.4995632469654083,0.2020231485366821,0.0,0.0,0.2521388530731201,24.52541160583496,25.0,-0.7284861207008362,-5819.30810546875,65.44099426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.2543640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55078125,18000.0,0.0,0.0,0.1293783187866211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777728646993637,0.2120802253484726,-0.0343073606491088,0.0,0.0001313025422859,0.0,0.0,8.704434394836426,0.0,0.0,0.0,0.2870178520679474,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193716641515493,-858.42431640625,304.14764404296875,0.6096112132072449,0.0600855126976966,0.0545674785971641,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.569359302520752,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953631401062011,-1715.49365234375,304.1404724121094,0.8335617780685425,0.1560651361942291,0.1091091707348823,293.16314697265625,297.1499938964844,293.1499938964844,0.1788808703422546,-3843.12939453125,304.15087890625,0.9896249771118164,0.2574913203716278,0.2442354410886764,293.2981262207031,297.1499938964844,293.1499938964844,0.0016073274891823,-610.3602905273438,293.3604736328125,0.569359302520752,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.14166259765625,1.0,0.1826245039701461,0.8304011821746826,0.8304011821746826,1.0,1.0,-0.8211522698402405,0.3207336366176605,0.5004186630249023,0.202330932021141,0.0,0.0,0.2527187168598175,24.501134872436523,25.0,-0.844197154045105,-5827.89111328125,65.6502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,305.2530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4453125,18000.0,0.0,0.0,0.1295960694551468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178159162402153,0.2124700397253036,-0.0343108773231506,0.0,0.0001315235276706,0.0,0.0,8.723187446594238,0.0,0.0,0.0,0.2870922982692718,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196247044950723,-864.074462890625,304.1476135253906,0.611259400844574,0.0604815110564231,0.0549249947071075,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696094036102295,0.050000000745058,0.0481103248894214,293.0882568359375,297.1499938964844,293.1499938964844,0.0964893922209739,-1731.81201171875,304.1401672363281,0.8363169431686401,0.1575620770454406,0.1101461201906204,293.1627197265625,297.1499938964844,293.1499938964844,0.1788152754306793,-3842.020751953125,304.1508483886719,0.989834189414978,0.2574111521244049,0.2441578954458236,293.2971496582031,297.1499938964844,293.1499938964844,0.0015905427280813,-603.9955444335938,293.3370666503906,0.5696094036102295,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.1000061035156,293.2973022460937,291.1412658691406,1.0,0.1827548742294311,0.8304443359375,0.8304443359375,1.0,1.0,-0.822722315788269,0.3214525580406189,0.5012697577476501,0.2026116400957107,0.0,0.0,0.2533348202705383,24.478723526000977,25.0,-0.979339063167572,-5837.0478515625,65.8648910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655822753906,305.2521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.26171875,18000.0,0.0,0.0,0.1298248767852783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785694509744644,0.2128839939832687,-0.034314539283514,0.0,0.0001317557471338,0.0,0.0,8.743085861206055,0.0,0.0,0.0,0.2871710956096649,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.02012475207448,-875.0823364257812,304.1475830078125,0.6143404245376587,0.0612506046891212,0.0556209981441497,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637698173523,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987851917743682,-1764.9913330078125,304.1396179199219,0.8418484330177307,0.1605978012084961,0.1122532114386558,293.16192626953125,297.1499938964844,293.1499938964844,0.1786865442991256,-3839.843017578125,304.1507873535156,0.9901986122131348,0.2572504580020904,0.2440037578344345,293.2953186035156,297.1499938964844,293.1499938964844,0.0015571791445836,-591.3450317382812,293.2904357910156,0.5700637698173523,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.183028906583786,0.83053058385849,0.83053058385849,1.0,1.0,-0.8258825540542603,0.3229381442070007,0.5029444098472595,0.2030839771032333,0.0,0.0,0.2546588480472564,24.43954467773437,25.0,-1.1410983800888062,-5856.97509765625,66.30694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8359375,18000.0,0.0,0.0,0.1303137838840484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179459199309349,0.2137816697359085,-0.03432247787714,0.0,0.0001322519237874,0.0,0.0,8.786284446716309,0.0,0.0,0.0,0.2873419523239136,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.02012475207448,-875.0823364257812,304.1475830078125,0.6143404245376587,0.0612506046891212,0.0556209981441497,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700637698173523,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987851917743682,-1764.9913330078125,304.1396179199219,0.8418484330177307,0.1605978012084961,0.1122532114386558,293.16192626953125,297.1499938964844,293.1499938964844,0.1786865442991256,-3839.843017578125,304.1507873535156,0.9901986122131348,0.2572504580020904,0.2440037578344345,293.2953186035156,297.1499938964844,293.1499938964844,0.0015571791445836,-591.3450317382812,293.2904357910156,0.5700637698173523,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.183028906583786,0.83053058385849,0.83053058385849,1.0,1.0,-0.8258825540542603,0.3229381442070007,0.5029444098472595,0.2030839771032333,0.0,0.0,0.2546588480472564,24.43954467773437,25.0,-1.1410983800888062,-5856.97509765625,66.30694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8359375,18000.0,0.0,0.0,0.1303137838840484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179459199309349,0.2137816697359085,-0.03432247787714,0.0,0.0001322519237874,0.0,0.0,8.786284446716309,0.0,0.0,0.0,0.2873419523239136,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206122919917106,-885.6218872070312,304.1475830078125,0.6171301007270813,0.0619845129549503,0.056286945939064,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522728919983,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011249795556068,-1798.654296875,304.1391906738281,0.8473775386810303,0.1636687815189361,0.1143899485468864,293.1612548828125,297.1499938964844,293.1499938964844,0.1785565614700317,-3837.637939453125,304.1507263183594,0.9904823899269104,0.2570857107639313,0.2438472956418991,293.2935791015625,297.1499938964844,293.1499938964844,0.0015240143984556,-578.7694091796875,293.2440795898437,0.5704522728919983,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833180040121078,0.8306168913841248,0.8306168913841248,1.0,1.0,-0.8290423154830933,0.3244779407978058,0.5045643448829651,0.2034253478050232,0.0,0.0,0.2560989558696747,24.40808868408203,25.0,-1.1869913339614868,-5878.88525390625,66.76222229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1308436244726181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804355829954147,0.2147668600082397,-0.0343312695622444,0.0,0.0001327896461589,0.0,0.0,8.8338041305542,0.0,0.0,0.0,0.2875300943851471,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206122919917106,-885.6218872070312,304.1475830078125,0.6171301007270813,0.0619845129549503,0.056286945939064,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704522728919983,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011249795556068,-1798.654296875,304.1391906738281,0.8473775386810303,0.1636687815189361,0.1143899485468864,293.1612548828125,297.1499938964844,293.1499938964844,0.1785565614700317,-3837.637939453125,304.1507263183594,0.9904823899269104,0.2570857107639313,0.2438472956418991,293.2935791015625,297.1499938964844,293.1499938964844,0.0015240143984556,-578.7694091796875,293.2440795898437,0.5704522728919983,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833180040121078,0.8306168913841248,0.8306168913841248,1.0,1.0,-0.8290423154830933,0.3244779407978058,0.5045643448829651,0.2034253478050232,0.0,0.0,0.2560989558696747,24.40808868408203,25.0,-1.1869913339614868,-5878.88525390625,66.76222229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.2530212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41796875,18000.0,0.0,0.0,0.1308436244726181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804355829954147,0.2147668600082397,-0.0343312695622444,0.0,0.0001327896461589,0.0,0.0,8.8338041305542,0.0,0.0,0.0,0.2875300943851471,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210820026695728,-895.605224609375,304.1476135253906,0.6196494698524475,0.062677726149559,0.0569176003336906,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.103491261601448,-1832.5206298828125,304.13885498046875,0.8528616428375244,0.1667513251304626,0.1165390908718109,293.16070556640625,297.1499938964844,293.1499938964844,0.1784206479787826,-3835.32470703125,304.1507263183594,0.990676760673523,0.2569131851196289,0.243684709072113,293.2920227050781,297.1499938964844,293.1499938964844,0.0014909707242622,-566.2376708984375,293.1979064941406,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836188435554504,0.8306885957717896,0.8306885957717896,1.0,1.0,-0.8321701884269714,0.3260596692562103,0.5061104893684387,0.2036218643188476,0.0,0.0,0.2576473951339721,24.384462356567383,25.0,-1.1116734743118286,-5902.6435546875,67.22599029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.025390625,18000.0,0.0,0.0,0.1314136236906051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814957857131958,0.215836688876152,-0.0343409106135368,0.0,0.000133368113893,0.0,0.0,8.885540962219238,0.0,0.0,0.0,0.2877351939678192,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210820026695728,-895.605224609375,304.1476135253906,0.6196494698524475,0.062677726149559,0.0569176003336906,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707702040672302,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.103491261601448,-1832.5206298828125,304.13885498046875,0.8528616428375244,0.1667513251304626,0.1165390908718109,293.16070556640625,297.1499938964844,293.1499938964844,0.1784206479787826,-3835.32470703125,304.1507263183594,0.990676760673523,0.2569131851196289,0.243684709072113,293.2920227050781,297.1499938964844,293.1499938964844,0.0014909707242622,-566.2376708984375,293.1979064941406,0.5707702040672302,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836188435554504,0.8306885957717896,0.8306885957717896,1.0,1.0,-0.8321701884269714,0.3260596692562103,0.5061104893684387,0.2036218643188476,0.0,0.0,0.2576473951339721,24.384462356567383,25.0,-1.1116734743118286,-5902.6435546875,67.22599029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301208496094,305.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.025390625,18000.0,0.0,0.0,0.1314136236906051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814957857131958,0.215836688876152,-0.0343409106135368,0.0,0.000133368113893,0.0,0.0,8.885540962219238,0.0,0.0,0.0,0.2877351939678192,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215308498591184,-904.9964599609376,304.14764404296875,0.6219237446784973,0.0633282884955406,0.057510856539011,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189342498779,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.105867400765419,-1866.35205078125,304.1386108398437,0.858264148235321,0.1698257774114608,0.1186858639121055,293.1602478027344,297.1499938964844,293.1499938964844,0.1782757937908172,-3832.851806640625,304.1507263183594,0.99078106880188,0.2567303776741028,0.2435134053230285,293.2906494140625,297.1499938964844,293.1499938964844,0.0014579711714759,-553.719970703125,293.1518859863281,0.5710189342498779,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951538085937,293.2907409667969,291.13800048828125,1.0,0.1839275807142257,0.8307603597640991,0.8307603597640991,1.0,1.0,-0.835242748260498,0.327675461769104,0.507567286491394,0.2036643624305725,0.0,0.0,0.2592852115631103,24.36801719665528,25.0,-1.002087116241455,-5927.9931640625,67.69364929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196228027344,305.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.132020428776741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826276183128357,0.2169789373874664,-0.0343513153493404,0.0,0.0001339839509455,0.0,0.0,8.940934181213379,0.0,0.0,0.0,0.287955105304718,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215308498591184,-904.9964599609376,304.14764404296875,0.6219237446784973,0.0633282884955406,0.057510856539011,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710189342498779,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.105867400765419,-1866.35205078125,304.1386108398437,0.858264148235321,0.1698257774114608,0.1186858639121055,293.1602478027344,297.1499938964844,293.1499938964844,0.1782757937908172,-3832.851806640625,304.1507263183594,0.99078106880188,0.2567303776741028,0.2435134053230285,293.2906494140625,297.1499938964844,293.1499938964844,0.0014579711714759,-553.719970703125,293.1518859863281,0.5710189342498779,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951538085937,293.2907409667969,291.13800048828125,1.0,0.1839275807142257,0.8307603597640991,0.8307603597640991,1.0,1.0,-0.835242748260498,0.327675461769104,0.507567286491394,0.2036643624305725,0.0,0.0,0.2592852115631103,24.36801719665528,25.0,-1.002087116241455,-5927.9931640625,67.69364929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0196228027344,305.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.67578125,18000.0,0.0,0.0,0.132020428776741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826276183128357,0.2169789373874664,-0.0343513153493404,0.0,0.0001339839509455,0.0,0.0,8.940934181213379,0.0,0.0,0.0,0.287955105304718,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217465851455926,-909.4610595703124,304.1476745605469,0.6229743957519531,0.0636372864246368,0.0577928721904754,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711178183555603,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070553585886955,-1883.2017822265625,304.1385192871094,0.8609253764152527,0.171355664730072,0.1197549700736999,293.1600952148437,297.1499938964844,293.1499938964844,0.1781995594501495,-3831.548095703125,304.1507263183594,0.9907994270324708,0.2566346526145935,0.2434239089488983,293.2900085449219,297.1499938964844,293.1499938964844,0.001441471860744,-547.4605102539062,293.12890625,0.5711178183555603,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.1840839385986328,0.8307961821556091,0.8307961821556091,1.0,1.0,-0.8367527723312378,0.3284941017627716,0.5082587003707886,0.2036255747079849,0.0,0.0,0.2601354718208313,24.3623046875,25.0,-0.9399516582489014,-5941.2265625,67.92778015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0146179199219,305.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.509765625,18000.0,0.0,0.0,0.1323368996381759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832188069820404,0.2175755947828292,-0.0343567840754985,0.0,0.0001343051408184,0.0,0.0,8.969927787780762,0.0,0.0,0.0,0.2880703210830688,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.021958677098155,-913.8192138671876,304.1477355957031,0.6239849925041199,0.0639436095952987,0.0580685175955295,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5712037682533264,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082431450486183,-1900.00634765625,304.1384582519531,0.8635651469230652,0.1728852391242981,0.1208218559622764,293.159912109375,297.1499938964844,293.1499938964844,0.1781206578016281,-3830.19580078125,304.1507263183594,0.9908012747764589,0.2565390169620514,0.2433329671621322,293.2894287109375,297.1499938964844,293.1499938964844,0.0014249713858589,-541.1986083984375,293.10595703125,0.5712037682533264,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.29156494140625,291.1374816894531,1.0,0.184241235256195,0.8308233618736267,0.8308233618736267,1.0,1.0,-0.8382512927055359,0.3293220400810241,0.5089292526245117,0.2035475373268127,0.0,0.0,0.2609959840774536,24.357704162597656,25.0,-0.6612401008605957,-5954.4970703125,68.16226959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00982666015625,305.2665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.369140625,18000.0,0.0,0.0,0.132661297917366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838235855102539,0.218186005949974,-0.0343624167144298,0.0,0.0001346343487966,0.0,0.0,8.999639511108398,0.0,0.0,0.0,0.2881883978843689,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223834980279207,-922.456787109375,304.14776611328125,0.6259603500366211,0.0645521134138107,0.0586169138550758,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713536143302917,0.050000000745058,0.048099797219038,293.05572509765625,297.1499938964844,293.1499938964844,0.1106233075261116,-1933.55419921875,304.1383361816406,0.8688138127326965,0.1759421229362487,0.1229557022452354,293.1596069335937,297.1499938964844,293.1499938964844,0.1779579371213913,-3827.3994140625,304.1507568359375,0.9907822012901306,0.2563505470752716,0.243153765797615,293.28839111328125,297.1499938964844,293.1499938964844,0.0013918750919401,-528.6292724609375,293.0603942871094,0.5713536143302917,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845586150884628,0.8308777213096619,0.8308777213096619,1.0,1.0,-0.8412491083145142,0.3310219943523407,0.5102270841598511,0.2032840400934219,0.0,0.0,0.262674868106842,24.34970664978028,25.0,-0.1519997268915176,-5981.375,68.63496398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,305.2733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.1333298683166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850256472826004,0.219399556517601,-0.0343739166855812,0.0,0.0001353128754999,0.0,0.0,9.05893325805664,0.0,0.0,0.0,0.2884247004985809,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223834980279207,-922.456787109375,304.14776611328125,0.6259603500366211,0.0645521134138107,0.0586169138550758,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713536143302917,0.050000000745058,0.048099797219038,293.05572509765625,297.1499938964844,293.1499938964844,0.1106233075261116,-1933.55419921875,304.1383361816406,0.8688138127326965,0.1759421229362487,0.1229557022452354,293.1596069335937,297.1499938964844,293.1499938964844,0.1779579371213913,-3827.3994140625,304.1507568359375,0.9907822012901306,0.2563505470752716,0.243153765797615,293.28839111328125,297.1499938964844,293.1499938964844,0.0013918750919401,-528.6292724609375,293.0603942871094,0.5713536143302917,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845586150884628,0.8308777213096619,0.8308777213096619,1.0,1.0,-0.8412491083145142,0.3310219943523407,0.5102270841598511,0.2032840400934219,0.0,0.0,0.262674868106842,24.34970664978028,25.0,-0.1519997268915176,-5981.375,68.63496398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009155273437,305.2733459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.1333298683166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850256472826004,0.219399556517601,-0.0343739166855812,0.0,0.0001353128754999,0.0,0.0,9.05893325805664,0.0,0.0,0.0,0.2884247004985809,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227997954934835,-930.8171997070312,304.1478271484375,0.627815306186676,0.0651347711682319,0.0591469183564186,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714556574821472,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130008175969123,-1966.9075927734373,304.1382751464844,0.8739564418792725,0.1789717078208923,0.1250751763582229,293.15936279296875,297.1499938964844,293.1499938964844,0.1777966767549514,-3824.6328125,304.1507873535156,0.9907064437866212,0.2561588883399963,0.2429735660552978,293.2875366210937,297.1499938964844,293.1499938964844,0.0013587075518444,-516.0361328125,293.0146484375,0.5714556574821472,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.3005065917969,291.1372375488281,1.0,0.184878334403038,0.830932080745697,0.830932080745697,1.0,1.0,-0.8442083597183228,0.33277627825737,0.5114320516586304,0.2028366178274154,0.0,0.0,0.2643771469593048,24.34499931335449,25.0,-0.3540803790092468,-6008.9208984375,69.1086196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,305.2803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25,18000.0,0.0,0.0,0.1340193301439285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186231717467308,0.2206171452999115,-0.0343854278326034,0.0,0.0001360125752398,0.0,0.0,9.11854362487793,0.0,0.0,0.0,0.288662701845169,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227997954934835,-930.8171997070312,304.1478271484375,0.627815306186676,0.0651347711682319,0.0591469183564186,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5714556574821472,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130008175969123,-1966.9075927734373,304.1382751464844,0.8739564418792725,0.1789717078208923,0.1250751763582229,293.15936279296875,297.1499938964844,293.1499938964844,0.1777966767549514,-3824.6328125,304.1507873535156,0.9907064437866212,0.2561588883399963,0.2429735660552978,293.2875366210937,297.1499938964844,293.1499938964844,0.0013587075518444,-516.0361328125,293.0146484375,0.5714556574821472,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.3005065917969,291.1372375488281,1.0,0.184878334403038,0.830932080745697,0.830932080745697,1.0,1.0,-0.8442083597183228,0.33277627825737,0.5114320516586304,0.2028366178274154,0.0,0.0,0.2643771469593048,24.34499931335449,25.0,-0.3540803790092468,-6008.9208984375,69.1086196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932556152344,305.2803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25,18000.0,0.0,0.0,0.1340193301439285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186231717467308,0.2206171452999115,-0.0343854278326034,0.0,0.0001360125752398,0.0,0.0,9.11854362487793,0.0,0.0,0.0,0.288662701845169,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231983214616775,-938.7327880859376,304.1478881835937,0.6294931769371033,0.0656810477375984,0.0596466623246669,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714832544326782,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153629422187805,-1999.8955078125,304.13824462890625,0.8789177536964417,0.1819576472043991,0.1271667927503585,293.1591796875,297.1499938964844,293.1499938964844,0.17763651907444,-3821.893798828125,304.1507873535156,0.9905376434326172,0.2559593319892883,0.2427874505519867,293.2868347167969,297.1499938964844,293.1499938964844,0.0013254046207293,-503.3992004394531,292.9683532714844,0.5714832544326782,0.050000000745058,0.22816102206707,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.30633544921875,291.1365966796875,1.0,0.1851982325315475,0.8309747576713562,0.8309747576713562,1.0,1.0,-0.8470937609672546,0.3346211612224579,0.5124725699424744,0.2020669281482696,0.0,0.0,0.2661871612071991,24.34454917907715,25.0,-0.8720554113388062,-6038.37744140625,69.5788345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,305.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.134726196527481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875093877315521,0.2219067811965942,-0.0343974009156227,0.0,0.0001367299701087,0.0,0.0,9.181727409362791,0.0,0.0,0.0,0.2889145314693451,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231983214616775,-938.7327880859376,304.1478881835937,0.6294931769371033,0.0656810477375984,0.0596466623246669,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714832544326782,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153629422187805,-1999.8955078125,304.13824462890625,0.8789177536964417,0.1819576472043991,0.1271667927503585,293.1591796875,297.1499938964844,293.1499938964844,0.17763651907444,-3821.893798828125,304.1507873535156,0.9905376434326172,0.2559593319892883,0.2427874505519867,293.2868347167969,297.1499938964844,293.1499938964844,0.0013254046207293,-503.3992004394531,292.9683532714844,0.5714832544326782,0.050000000745058,0.22816102206707,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.30633544921875,291.1365966796875,1.0,0.1851982325315475,0.8309747576713562,0.8309747576713562,1.0,1.0,-0.8470937609672546,0.3346211612224579,0.5124725699424744,0.2020669281482696,0.0,0.0,0.2661871612071991,24.34454917907715,25.0,-0.8720554113388062,-6038.37744140625,69.5788345336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,305.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.134726196527481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875093877315521,0.2219067811965942,-0.0343974009156227,0.0,0.0001367299701087,0.0,0.0,9.181727409362791,0.0,0.0,0.0,0.2889145314693451,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235721636563539,-946.0852661132812,304.1479797363281,0.6309582591056824,0.0661812648177146,0.0601082630455493,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714205503463745,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1176994740962982,-2032.383056640625,304.1382751464844,0.8836460113525391,0.1848850399255752,0.1292211413383484,293.1590881347656,297.1499938964844,293.1499938964844,0.1774745881557464,-3819.132080078125,304.1507873535156,0.990251898765564,0.2557466328144073,0.2425909638404846,293.2863464355469,297.1499938964844,293.1499938964844,0.0012919380096718,-490.7082824707031,292.9213562011719,0.5714205503463745,0.050000000745058,0.2281628102064132,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134460449219,291.1354675292969,1.0,0.1855160892009735,0.8310174345970154,0.8310174345970154,1.0,1.0,-0.8498799204826355,0.3365803062915802,0.5132995843887329,0.2008839845657348,0.0,0.0,0.2681697607040405,24.34872436523437,25.0,-1.5288716554641724,-6070.4716796875,70.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806213378906,305.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2734375,18000.0,0.0,0.0,0.1354524195194244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889062076807022,0.2233165353536605,-0.034410323947668,0.0,0.0001374669955112,0.0,0.0,9.250890731811523,0.0,0.0,0.0,0.2891899347305298,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235721636563539,-946.0852661132812,304.1479797363281,0.6309582591056824,0.0661812648177146,0.0601082630455493,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714205503463745,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1176994740962982,-2032.383056640625,304.1382751464844,0.8836460113525391,0.1848850399255752,0.1292211413383484,293.1590881347656,297.1499938964844,293.1499938964844,0.1774745881557464,-3819.132080078125,304.1507873535156,0.990251898765564,0.2557466328144073,0.2425909638404846,293.2863464355469,297.1499938964844,293.1499938964844,0.0012919380096718,-490.7082824707031,292.9213562011719,0.5714205503463745,0.050000000745058,0.2281628102064132,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134460449219,291.1354675292969,1.0,0.1855160892009735,0.8310174345970154,0.8310174345970154,1.0,1.0,-0.8498799204826355,0.3365803062915802,0.5132995843887329,0.2008839845657348,0.0,0.0,0.2681697607040405,24.34872436523437,25.0,-1.5288716554641724,-6070.4716796875,70.0418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806213378906,305.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2734375,18000.0,0.0,0.0,0.1354524195194244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889062076807022,0.2233165353536605,-0.034410323947668,0.0,0.0001374669955112,0.0,0.0,9.250890731811523,0.0,0.0,0.0,0.2891899347305298,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237452741712331,-949.466796875,304.14801025390625,0.6315906047821045,0.0664082393050193,0.060319572687149,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5713504552841187,0.050000000745058,0.0480998121201992,293.04736328125,297.1499938964844,293.1499938964844,0.1188511848449707,-2048.34375,304.1383056640625,0.8859003186225891,0.1863184124231338,0.1302284896373748,293.1590881347656,297.1499938964844,293.1499938964844,0.1773901134729385,-3817.6923828125,304.1507873535156,0.9900563955307008,0.2556324005126953,0.2424862384796142,293.2861633300781,297.1499938964844,293.1499938964844,0.0012750974856317,-484.3243103027344,292.8975524902344,0.5713504552841187,0.050000000745058,0.228164792060852,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.037353515625,293.3176574707031,291.134765625,1.0,0.185673251748085,0.831038773059845,0.831038773059845,1.0,1.0,-0.8512195944786072,0.3375976383686065,0.513621985912323,0.200128361582756,0.0,0.0,0.2692474722862243,24.352998733520508,25.0,-1.7492618560791016,-6087.716796875,70.26863861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775390625,305.3047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.888671875,18000.0,0.0,0.0,0.1358258724212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896691620349884,0.2240865230560302,-0.0344173572957515,0.0,0.0001378459855914,0.0,0.0,9.288728713989258,0.0,0.0,0.0,0.2893404960632324,4.0,0.0,1.0
