time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239086840301752,-952.6450805664062,304.1480712890625,0.6321588158607483,0.0666202381253242,0.0605179220438003,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712572336196899,0.050000000745058,0.0481003709137439,293.0468139648437,297.1499938964844,293.1499938964844,0.1199904605746269,-2064.09814453125,304.13836669921875,0.8880835771560669,0.1877316385507583,0.1312224417924881,293.1590881347656,297.1499938964844,293.1499938964844,0.1773014217615127,-3816.1787109375,304.1508178710937,0.9898279309272766,0.2555125653743744,0.2423766702413559,293.2860717773437,297.1499938964844,293.1499938964844,0.00125811714679,-477.8869934082031,292.87359619140625,0.5712572336196899,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222351074219,291.1340637207031,1.0,0.1858289092779159,0.8310501575469971,0.8310501575469971,1.0,1.0,-0.8525227308273315,0.338633269071579,0.513889491558075,0.1992767453193664,0.0,0.0,0.2703710198402405,24.358623504638672,25.0,-1.849387049674988,-6105.63232421875,70.49188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.486328125,18000.0,0.0,0.0,0.1362067908048629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904708594083786,0.224895641207695,-0.0344247743487358,0.0,0.0001382325863232,0.0,0.0,9.328557014465332,0.0,0.0,0.0,0.2894990742206573,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242025703191757,-958.3265380859376,304.1482238769531,0.6330918669700623,0.0669953748583793,0.0608719065785408,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710019469261169,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222219094634056,-2094.853759765625,304.1385192871094,0.892218291759491,0.1904850155115127,0.1331623941659927,293.15924072265625,297.1499938964844,293.1499938964844,0.1771074831485748,-3812.861083984375,304.15087890625,0.9892690777778624,0.255253255367279,0.2421402484178543,293.2860412597656,297.1499938964844,293.1499938964844,0.0012238778872415,-464.9040832519531,292.82525634765625,0.5710019469261169,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.3325500488281,291.1327514648437,1.0,0.1861342191696167,0.8310729265213013,0.8310729265213013,1.0,1.0,-0.8550023436546326,0.3407434821128845,0.5142589211463928,0.1973070651292801,0.0,0.0,0.2727418839931488,24.37415885925293,25.0,-1.8088300228118896,-6143.15673828125,70.92516326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.744140625,18000.0,0.0,0.0,0.1369957327842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921810954809188,0.2266218662261963,-0.0344407819211483,0.0,0.000139033247251,0.0,0.0,9.413806915283203,0.0,0.0,0.0,0.2898388803005218,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242025703191757,-958.3265380859376,304.1482238769531,0.6330918669700623,0.0669953748583793,0.0608719065785408,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710019469261169,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222219094634056,-2094.853759765625,304.1385192871094,0.892218291759491,0.1904850155115127,0.1331623941659927,293.15924072265625,297.1499938964844,293.1499938964844,0.1771074831485748,-3812.861083984375,304.15087890625,0.9892690777778624,0.255253255367279,0.2421402484178543,293.2860412597656,297.1499938964844,293.1499938964844,0.0012238778872415,-464.9040832519531,292.82525634765625,0.5710019469261169,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.3325500488281,291.1327514648437,1.0,0.1861342191696167,0.8310729265213013,0.8310729265213013,1.0,1.0,-0.8550023436546326,0.3407434821128845,0.5142589211463928,0.1973070651292801,0.0,0.0,0.2727418839931488,24.37415885925293,25.0,-1.8088300228118896,-6143.15673828125,70.92516326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671630859375,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.744140625,18000.0,0.0,0.0,0.1369957327842712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921810954809188,0.2266218662261963,-0.0344407819211483,0.0,0.000139033247251,0.0,0.0,9.413806915283203,0.0,0.0,0.0,0.2898388803005218,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244486331939697,-963.0477905273438,304.1484069824219,0.6337568759918213,0.0673036202788353,0.0611660853028297,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706679224967957,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243759542703628,-2124.41357421875,304.1387634277344,0.8960368633270264,0.1931294947862625,0.1350282132625579,293.1595153808594,297.1499938964844,293.1499938964844,0.1768857091665268,-3809.052734375,304.15093994140625,0.9885842204093932,0.2549652457237243,0.2418777048587799,293.28631591796875,297.1499938964844,293.1499938964844,0.0011890848400071,-451.7046813964844,292.77642822265625,0.5706679224967957,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864290684461593,0.8310957551002502,0.8310957551002502,1.0,1.0,-0.8572931289672852,0.3428555428981781,0.5144376158714294,0.1950789541006088,0.0,0.0,0.2752371430397033,24.39536666870117,25.0,-1.388352394104004,-6182.2705078125,71.33720397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.140625,18000.0,0.0,0.0,0.1378257721662521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940118223428726,0.228470042347908,-0.0344582162797451,0.0,0.0001398756430717,0.0,0.0,9.50550937652588,0.0,0.0,0.0,0.2902051210403442,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244486331939697,-963.0477905273438,304.1484069824219,0.6337568759918213,0.0673036202788353,0.0611660853028297,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706679224967957,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243759542703628,-2124.41357421875,304.1387634277344,0.8960368633270264,0.1931294947862625,0.1350282132625579,293.1595153808594,297.1499938964844,293.1499938964844,0.1768857091665268,-3809.052734375,304.15093994140625,0.9885842204093932,0.2549652457237243,0.2418777048587799,293.28631591796875,297.1499938964844,293.1499938964844,0.0011890848400071,-451.7046813964844,292.77642822265625,0.5706679224967957,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864290684461593,0.8310957551002502,0.8310957551002502,1.0,1.0,-0.8572931289672852,0.3428555428981781,0.5144376158714294,0.1950789541006088,0.0,0.0,0.2752371430397033,24.39536666870117,25.0,-1.388352394104004,-6182.2705078125,71.33720397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.958984375,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.140625,18000.0,0.0,0.0,0.1378257721662521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940118223428726,0.228470042347908,-0.0344582162797451,0.0,0.0001398756430717,0.0,0.0,9.50550937652588,0.0,0.0,0.0,0.2902051210403442,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246486011892557,-966.8569946289062,304.1485900878906,0.6341931223869324,0.0675519034266471,0.0614045932888984,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702831745147705,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264495849609375,-2152.750732421875,304.1390380859375,0.8995798826217651,0.1956714987754821,0.1368206888437271,293.1598815917969,297.1499938964844,293.1499938964844,0.1766330748796463,-3804.699951171875,304.15106201171875,0.9878045320510864,0.2546505928039551,0.2415895164012909,293.2868347167969,297.1499938964844,293.1499938964844,0.0011536879464983,-438.2667846679688,292.7271728515625,0.5702831745147705,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867113709449768,0.8311015367507935,0.8311015367507935,1.0,1.0,-0.8594004511833191,0.3449175953865051,0.514482855796814,0.1927238851785659,0.0,0.0,0.2777727246284485,24.42082023620605,25.0,-0.7308312058448792,-6221.91455078125,71.72647094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500427246094,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.796875,18000.0,0.0,0.0,0.1386978775262832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959073096513748,0.2303839921951294,-0.0344766750931739,0.0,0.0001407607196597,0.0,0.0,9.60098361968994,0.0,0.0,0.0,0.2905873656272888,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246486011892557,-966.8569946289062,304.1485900878906,0.6341931223869324,0.0675519034266471,0.0614045932888984,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702831745147705,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264495849609375,-2152.750732421875,304.1390380859375,0.8995798826217651,0.1956714987754821,0.1368206888437271,293.1598815917969,297.1499938964844,293.1499938964844,0.1766330748796463,-3804.699951171875,304.15106201171875,0.9878045320510864,0.2546505928039551,0.2415895164012909,293.2868347167969,297.1499938964844,293.1499938964844,0.0011536879464983,-438.2667846679688,292.7271728515625,0.5702831745147705,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867113709449768,0.8311015367507935,0.8311015367507935,1.0,1.0,-0.8594004511833191,0.3449175953865051,0.514482855796814,0.1927238851785659,0.0,0.0,0.2777727246284485,24.42082023620605,25.0,-0.7308312058448792,-6221.91455078125,71.72647094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500427246094,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.796875,18000.0,0.0,0.0,0.1386978775262832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959073096513748,0.2303839921951294,-0.0344766750931739,0.0,0.0001407607196597,0.0,0.0,9.60098361968994,0.0,0.0,0.0,0.2905873656272888,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248106010258197,-969.9223022460938,304.1488037109375,0.6344664692878723,0.0677536204457283,0.0615982003509998,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698815584182739,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.128450408577919,-2179.98583984375,304.1393737792969,0.9029141664505004,0.1981216371059417,0.1385479271411895,293.1602783203125,297.1499938964844,293.1499938964844,0.1763539165258407,-3799.879638671875,304.1511535644531,0.98697429895401,0.2543157041072845,0.2412806898355484,293.2875366210937,297.1499938964844,293.1499938964844,0.001117704086937,-424.59759521484375,292.6776428222656,0.5698815584182739,0.050000000745058,0.2282068133354187,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.36944580078125,291.1312866210937,1.0,0.1869802772998809,0.8311073184013367,0.8311073184013367,1.0,1.0,-0.861351490020752,0.3468882143497467,0.5144633054733276,0.1903839409351349,0.0,0.0,0.280280202627182,24.44843864440918,25.0,-0.040548201650381,-6261.22705078125,72.09416198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,305.3739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.701171875,18000.0,0.0,0.0,0.1396066546440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978130340576172,0.2323086410760879,-0.0344956070184707,0.0,0.0001416830054949,0.0,0.0,9.697504043579102,0.0,0.0,0.0,0.2909747362136841,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248106010258197,-969.9223022460938,304.1488037109375,0.6344664692878723,0.0677536204457283,0.0615982003509998,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698815584182739,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.128450408577919,-2179.98583984375,304.1393737792969,0.9029141664505004,0.1981216371059417,0.1385479271411895,293.1602783203125,297.1499938964844,293.1499938964844,0.1763539165258407,-3799.879638671875,304.1511535644531,0.98697429895401,0.2543157041072845,0.2412806898355484,293.2875366210937,297.1499938964844,293.1499938964844,0.001117704086937,-424.59759521484375,292.6776428222656,0.5698815584182739,0.050000000745058,0.2282068133354187,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.36944580078125,291.1312866210937,1.0,0.1869802772998809,0.8311073184013367,0.8311073184013367,1.0,1.0,-0.861351490020752,0.3468882143497467,0.5144633054733276,0.1903839409351349,0.0,0.0,0.280280202627182,24.44843864440918,25.0,-0.040548201650381,-6261.22705078125,72.09416198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410095214844,305.3739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.701171875,18000.0,0.0,0.0,0.1396066546440124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978130340576172,0.2323086410760879,-0.0344956070184707,0.0,0.0001416830054949,0.0,0.0,9.697504043579102,0.0,0.0,0.0,0.2909747362136841,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.024879777804017,-971.224609375,304.1488952636719,0.6345601677894592,0.0678407996892929,0.0616812817752361,294.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696831345558167,0.050000000745058,0.0481098741292953,293.04791259765625,297.1499938964844,293.1499938964844,0.1294221431016922,-2193.175537109375,304.1395263671875,0.9045340418815612,0.1993104666471481,0.1393862217664718,293.1604919433594,297.1499938964844,293.1499938964844,0.1762058585882187,-3797.320556640625,304.1512145996094,0.986552357673645,0.2541427612304687,0.2411202937364578,293.2879638671875,297.1499938964844,293.1499938964844,0.0010995313059538,-417.6913757324219,292.6527404785156,0.5696831345558167,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1314697265625,1.0,0.1871093064546585,0.8311101794242859,0.8311101794242859,1.0,1.0,-0.8622729778289795,0.3478254973888397,0.5144474506378174,0.1892600357532501,0.0,0.0,0.2815034687519073,24.462570190429688,25.0,0.2954214215278625,-6280.5263671875,72.26985931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367370605469,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.751953125,18000.0,0.0,0.0,0.1400726437568664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987544894218444,0.2332595884799957,-0.0345051027834415,0.0,0.000142155928188,0.0,0.0,9.745387077331545,0.0,0.0,0.0,0.2911672294139862,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249435193836689,-972.4208984375,304.14898681640625,0.6346392631530762,0.0679221749305725,0.061758205294609,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694910883903503,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303753703832626,-2206.09033203125,304.13970947265625,0.9061482548713684,0.2004756331443786,0.1402082592248916,293.16070556640625,297.1499938964844,293.1499938964844,0.1760537773370742,-3794.690673828125,304.1512756347656,0.9861335158348083,0.2539680004119873,0.2409575432538986,293.2884216308594,297.1499938964844,293.1499938964844,0.0010812347754836,-410.7365112304688,292.6278076171875,0.5694910883903503,0.050000000745058,0.2282180786132812,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.8943176269531,293.38153076171875,291.1317749023437,1.0,0.1872349083423614,0.8311062455177307,0.8311062455177307,1.0,1.0,-0.8631644248962402,0.3487247824668884,0.5144396424293518,0.188188686966896,0.0,0.0,0.2826966345310211,24.476661682128903,25.0,0.6261767148971558,-6299.47802734375,72.44073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,305.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.85546875,18000.0,0.0,0.0,0.1405436992645263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996803879737854,0.2341949045658111,-0.0345145240426063,0.0,0.000142633987707,0.0,0.0,9.79260540008545,0.0,0.0,0.0,0.2913572490215301,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250609088689088,-974.6144409179688,304.14910888671875,0.6347866654396057,0.0680760219693183,0.0619010962545871,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691357851028442,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322245299816131,-2231.07666015625,304.1400451660156,0.9093539118766784,0.202732115983963,0.1418021470308303,293.1611022949219,297.1499938964844,293.1499938964844,0.1757417768239975,-3789.291748046875,304.1513671875,0.9853225946426392,0.2536177635192871,0.2406295090913772,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443804785609,-396.7232360839844,292.5779113769531,0.5691357851028442,0.050000000745058,0.228228360414505,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.3927307128906,291.1327209472656,1.0,0.1874764859676361,0.8310983180999756,0.8310983180999756,1.0,1.0,-0.8648697733879089,0.3503956198692322,0.5144741535186768,0.1862585395574569,0.0,0.0,0.2849678099155426,24.50432014465332,25.0,1.2748795747756958,-6336.06494140625,72.7694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1414929032325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014651149511337,0.2359980642795562,-0.0345329493284225,0.0,0.0001435973099432,0.0,0.0,9.883989334106444,0.0,0.0,0.0,0.291725605726242,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250609088689088,-974.6144409179688,304.14910888671875,0.6347866654396057,0.0680760219693183,0.0619010962545871,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691357851028442,0.050000000745058,0.0481132119894027,293.05010986328125,297.1499938964844,293.1499938964844,0.1322245299816131,-2231.07666015625,304.1400451660156,0.9093539118766784,0.202732115983963,0.1418021470308303,293.1611022949219,297.1499938964844,293.1499938964844,0.1757417768239975,-3789.291748046875,304.1513671875,0.9853225946426392,0.2536177635192871,0.2406295090913772,293.28936767578125,297.1499938964844,293.1499938964844,0.0010443804785609,-396.7232360839844,292.5779113769531,0.5691357851028442,0.050000000745058,0.228228360414505,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.3927307128906,291.1327209472656,1.0,0.1874764859676361,0.8310983180999756,0.8310983180999756,1.0,1.0,-0.8648697733879089,0.3503956198692322,0.5144741535186768,0.1862585395574569,0.0,0.0,0.2849678099155426,24.50432014465332,25.0,1.2748795747756958,-6336.06494140625,72.7694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1414929032325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014651149511337,0.2359980642795562,-0.0345329493284225,0.0,0.0001435973099432,0.0,0.0,9.883989334106444,0.0,0.0,0.0,0.291725605726242,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251744892448186,-976.7266845703124,304.14923095703125,0.6349712610244751,0.0682312920689582,0.062040913850069,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5688347220420837,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339866071939468,-2254.802978515625,304.1404113769531,0.912509560585022,0.2048795670270919,0.1433201283216476,293.1614074707031,297.1499938964844,293.1499938964844,0.1754269003868103,-3783.84130859375,304.15142822265625,0.98457670211792,0.2532753944396972,0.2403058856725692,293.2903137207031,297.1499938964844,293.1499938964844,0.0010072633158415,-382.60546875,292.52801513671875,0.5688347220420837,0.050000000745058,0.2282370924949646,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.134033203125,1.0,0.1877049803733825,0.8310903906822205,0.8310903906822205,1.0,1.0,-0.8664833903312683,0.3518714606761932,0.5146119594573975,0.1846909373998642,0.0,0.0,0.2870359122753143,24.530420303344727,25.0,1.745022177696228,-6369.99658203125,73.08120727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.84375,18000.0,0.0,0.0,0.1424370408058166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031162977218628,0.2376666516065597,-0.0345503538846969,0.0,0.0001445554808015,0.0,0.0,9.969003677368164,0.0,0.0,0.0,0.2920690774917602,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251744892448186,-976.7266845703124,304.14923095703125,0.6349712610244751,0.0682312920689582,0.062040913850069,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5688347220420837,0.050000000745058,0.0481150522828102,293.052001953125,297.1499938964844,293.1499938964844,0.1339866071939468,-2254.802978515625,304.1404113769531,0.912509560585022,0.2048795670270919,0.1433201283216476,293.1614074707031,297.1499938964844,293.1499938964844,0.1754269003868103,-3783.84130859375,304.15142822265625,0.98457670211792,0.2532753944396972,0.2403058856725692,293.2903137207031,297.1499938964844,293.1499938964844,0.0010072633158415,-382.60546875,292.52801513671875,0.5688347220420837,0.050000000745058,0.2282370924949646,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.134033203125,1.0,0.1877049803733825,0.8310903906822205,0.8310903906822205,1.0,1.0,-0.8664833903312683,0.3518714606761932,0.5146119594573975,0.1846909373998642,0.0,0.0,0.2870359122753143,24.530420303344727,25.0,1.745022177696228,-6369.99658203125,73.08120727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.84375,18000.0,0.0,0.0,0.1424370408058166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031162977218628,0.2376666516065597,-0.0345503538846969,0.0,0.0001445554808015,0.0,0.0,9.969003677368164,0.0,0.0,0.0,0.2920690774917602,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252979844808578,-979.0203857421876,304.1492614746094,0.6352441310882568,0.068404272198677,0.0621927641332149,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685904622077942,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356650739908218,-2277.3330078125,304.14080810546875,0.9156007766723632,0.2069175392389297,0.1447626799345016,293.1615600585937,297.1499938964844,293.1499938964844,0.1751235723495483,-3778.595947265625,304.1514587402344,0.9839127659797668,0.2529518008232116,0.2399969100952148,293.29119873046875,297.1499938964844,293.1499938964844,0.0009701069793663,-368.4734802246094,292.4780578613281,0.5685904622077942,0.050000000745058,0.2282441854476928,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879221051931381,0.831081211566925,0.831081211566925,1.0,1.0,-0.8680362105369568,0.3531823456287384,0.5148538947105408,0.1834528744220733,0.0,0.0,0.2889204025268554,24.554004669189453,25.0,1.92989981174469,-6402.26953125,73.37982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92169189453125,305.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4765625,18000.0,0.0,0.0,0.1433555334806442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046311348676681,0.2391976118087768,-0.0345664732158184,0.0,0.0001454876328352,0.0,0.0,10.04731559753418,0.0,0.0,0.0,0.2923860251903534,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252979844808578,-979.0203857421876,304.1492614746094,0.6352441310882568,0.068404272198677,0.0621927641332149,294.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685904622077942,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356650739908218,-2277.3330078125,304.14080810546875,0.9156007766723632,0.2069175392389297,0.1447626799345016,293.1615600585937,297.1499938964844,293.1499938964844,0.1751235723495483,-3778.595947265625,304.1514587402344,0.9839127659797668,0.2529518008232116,0.2399969100952148,293.29119873046875,297.1499938964844,293.1499938964844,0.0009701069793663,-368.4734802246094,292.4780578613281,0.5685904622077942,0.050000000745058,0.2282441854476928,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879221051931381,0.831081211566925,0.831081211566925,1.0,1.0,-0.8680362105369568,0.3531823456287384,0.5148538947105408,0.1834528744220733,0.0,0.0,0.2889204025268554,24.554004669189453,25.0,1.92989981174469,-6402.26953125,73.37982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92169189453125,305.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4765625,18000.0,0.0,0.0,0.1433555334806442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046311348676681,0.2391976118087768,-0.0345664732158184,0.0,0.0001454876328352,0.0,0.0,10.04731559753418,0.0,0.0,0.0,0.2923860251903534,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254383161664009,-981.61669921875,304.1492919921875,0.635627031326294,0.0686030089855194,0.0623664073646068,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683921575546265,0.050000000745058,0.0481177642941474,293.05670166015625,297.1499938964844,293.1499938964844,0.1372468769550323,-2298.49365234375,304.1412353515625,0.9185815453529358,0.2088365852832794,0.146123468875885,293.1615905761719,297.1499938964844,293.1499938964844,0.1748331189155578,-3773.56787109375,304.1514587402344,0.9833289980888368,0.2526545822620392,0.2397111505270004,293.2919616699219,297.1499938964844,293.1499938964844,0.0009329237509518,-354.3262023925781,292.42852783203125,0.5683921575546265,0.050000000745058,0.2282499521970749,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178771972656,291.13726806640625,1.0,0.1881291717290878,0.8310720324516296,0.8310720324516296,1.0,1.0,-0.8695430159568787,0.3543747961521148,0.5151682496070862,0.1824488043785095,0.0,0.0,0.2905442118644714,24.57487678527832,25.0,2.63975477218628,-6434.8720703125,73.6673812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242553710937,305.4568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.35546875,18000.0,0.0,0.0,0.1442385911941528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059778273105621,0.2405590265989303,-0.0345811881124973,0.0,0.0001463838270865,0.0,0.0,10.117331504821776,0.0,0.0,0.0,0.2926697432994842,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254383161664009,-981.61669921875,304.1492919921875,0.635627031326294,0.0686030089855194,0.0623664073646068,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683921575546265,0.050000000745058,0.0481177642941474,293.05670166015625,297.1499938964844,293.1499938964844,0.1372468769550323,-2298.49365234375,304.1412353515625,0.9185815453529358,0.2088365852832794,0.146123468875885,293.1615905761719,297.1499938964844,293.1499938964844,0.1748331189155578,-3773.56787109375,304.1514587402344,0.9833289980888368,0.2526545822620392,0.2397111505270004,293.2919616699219,297.1499938964844,293.1499938964844,0.0009329237509518,-354.3262023925781,292.42852783203125,0.5683921575546265,0.050000000745058,0.2282499521970749,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4178771972656,291.13726806640625,1.0,0.1881291717290878,0.8310720324516296,0.8310720324516296,1.0,1.0,-0.8695430159568787,0.3543747961521148,0.5151682496070862,0.1824488043785095,0.0,0.0,0.2905442118644714,24.57487678527832,25.0,2.63975477218628,-6434.8720703125,73.6673812866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242553710937,305.4568786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.35546875,18000.0,0.0,0.0,0.1442385911941528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059778273105621,0.2405590265989303,-0.0345811881124973,0.0,0.0001463838270865,0.0,0.0,10.117331504821776,0.0,0.0,0.0,0.2926697432994842,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255157239735126,-983.0446166992188,304.1492614746094,0.6358622908592224,0.0687128081917762,0.06246243044734,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5683093070983887,0.050000000745058,0.048118270933628,293.0580444335937,297.1499938964844,293.1499938964844,0.1379984319210052,-2308.522216796875,304.1414489746094,0.920019805431366,0.2097488641738891,0.1467708349227905,293.1615295410156,297.1499938964844,293.1499938964844,0.174694150686264,-3771.16015625,304.1514587402344,0.9830684661865234,0.2525172531604767,0.2395785599946975,293.29229736328125,297.1499938964844,293.1499938964844,0.0009143496281467,-347.257568359375,292.40399169921875,0.5683093070983887,0.050000000745058,0.2282523661851883,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.42108154296875,291.13836669921875,1.0,0.1882291585206985,0.8310674428939819,0.8310674428939819,1.0,1.0,-0.8702794909477234,0.3549273908138275,0.5153521299362183,0.1820333003997802,0.0,0.0,0.2912249565124511,24.584396362304688,25.0,2.825886011123657,-6450.22412109375,73.80720520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92657470703125,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.95703125,18000.0,0.0,0.0,0.1446642428636551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065539807081222,0.2411417216062545,-0.0345877334475517,0.0,0.000146815815242,0.0,0.0,10.14747428894043,0.0,0.0,0.0,0.2927924394607544,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255986712872982,-984.5751342773438,304.1492614746094,0.6361258029937744,0.0688294321298599,0.0625644847750663,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682367086410522,0.050000000745058,0.0481187179684639,293.0594787597656,297.1499938964844,293.1499938964844,0.1387275755405426,-2318.23974609375,304.1416931152344,0.9214235544204712,0.2106313705444336,0.1473972350358963,293.1614685058594,297.1499938964844,293.1499938964844,0.1745630204677581,-3768.891357421875,304.15142822265625,0.9828283190727234,0.2523874938488006,0.2394529283046722,293.2925720214844,297.1499938964844,293.1499938964844,0.0008957888348959,-340.19598388671875,292.3794250488281,0.5682367086410522,0.050000000745058,0.2282544821500778,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.424072265625,291.1393127441406,1.0,0.1883270442485809,0.8310638666152954,0.8310638666152954,1.0,1.0,-0.8710060119628906,0.3554526269435882,0.5155534148216248,0.1816732287406921,0.0,0.0,0.2918473184108734,24.593374252319336,25.0,2.690762996673584,-6464.759765625,73.94468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296264648437,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.145077183842659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070745676755905,0.241668239235878,-0.0345936641097068,0.0,0.0001472348958486,0.0,0.0,10.17475128173828,0.0,0.0,0.0,0.2929037511348724,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257861483842134,-988.0382690429688,304.1492004394531,0.6367539167404175,0.0690929070115089,0.0627911761403083,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681243538856506,0.050000000745058,0.0481194071471691,293.0625,297.1499938964844,293.1499938964844,0.1401259452104568,-2336.8505859375,304.1421203613281,0.9241358041763306,0.2123144119977951,0.1485904455184936,293.1611633300781,297.1499938964844,293.1499938964844,0.1743316501379013,-3764.9052734375,304.1513366699219,0.9824157953262328,0.2521557509899139,0.239225298166275,293.2930603027344,297.1499938964844,293.1499938964844,0.000858771323692,-326.12176513671875,292.32989501953125,0.5681243538856506,0.050000000745058,0.2282577455043792,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885172724723816,0.8310567736625671,0.8310567736625671,1.0,1.0,-0.8724415898323059,0.3564291000366211,0.5160124897956848,0.1811151206493377,0.0,0.0,0.29301518201828,24.609317779541016,25.0,1.7464665174484253,-6492.50390625,74.21419525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.181640625,18000.0,0.0,0.0,0.1458589732646942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080267965793609,0.2426309734582901,-0.0346041880548,0.0,0.0001480283244745,0.0,0.0,10.224541664123535,0.0,0.0,0.0,0.2931065261363983,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257861483842134,-988.0382690429688,304.1492004394531,0.6367539167404175,0.0690929070115089,0.0627911761403083,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681243538856506,0.050000000745058,0.0481194071471691,293.0625,297.1499938964844,293.1499938964844,0.1401259452104568,-2336.8505859375,304.1421203613281,0.9241358041763306,0.2123144119977951,0.1485904455184936,293.1611633300781,297.1499938964844,293.1499938964844,0.1743316501379013,-3764.9052734375,304.1513366699219,0.9824157953262328,0.2521557509899139,0.239225298166275,293.2930603027344,297.1499938964844,293.1499938964844,0.000858771323692,-326.12176513671875,292.32989501953125,0.5681243538856506,0.050000000745058,0.2282577455043792,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885172724723816,0.8310567736625671,0.8310567736625671,1.0,1.0,-0.8724415898323059,0.3564291000366211,0.5160124897956848,0.1811151206493377,0.0,0.0,0.29301518201828,24.609317779541016,25.0,1.7464665174484253,-6492.50390625,74.21419525146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.181640625,18000.0,0.0,0.0,0.1458589732646942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080267965793609,0.2426309734582901,-0.0346041880548,0.0,0.0001480283244745,0.0,0.0,10.224541664123535,0.0,0.0,0.0,0.2931065261363983,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260313656181097,-992.5726928710938,304.1490478515625,0.6376456618309021,0.069438062608242,0.0630805566906929,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680826306343079,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414692997932434,-2354.708984375,304.1425170898437,0.926805853843689,0.213920310139656,0.1497227549552917,293.1606140136719,297.1499938964844,293.1499938964844,0.1741623133420944,-3762.024169921875,304.15118408203125,0.9821501970291138,0.2519835531711578,0.239047110080719,293.2932434082031,297.1499938964844,293.1499938964844,0.0008223751210607,-312.2986755371094,292.2799072265625,0.5680826306343079,0.050000000745058,0.2282589524984359,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4280700683594,291.1405944824219,1.0,0.1887027770280838,0.8310496807098389,0.8310496807098389,1.0,1.0,-0.8739356398582458,0.3573505282402038,0.516585111618042,0.1807721108198166,0.0,0.0,0.2942359149456024,24.61892890930176,25.0,0.2357735633850097,-6520.89306640625,74.4850082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.115234375,18000.0,0.0,0.0,0.1465793848037719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089805901050567,0.2435946017503738,-0.0346140079200267,0.0,0.0001487594417994,0.0,0.0,10.274121284484863,0.0,0.0,0.0,0.2933072447776794,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260313656181097,-992.5726928710938,304.1490478515625,0.6376456618309021,0.069438062608242,0.0630805566906929,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680826306343079,0.050000000745058,0.0481196604669094,293.06549072265625,297.1499938964844,293.1499938964844,0.1414692997932434,-2354.708984375,304.1425170898437,0.926805853843689,0.213920310139656,0.1497227549552917,293.1606140136719,297.1499938964844,293.1499938964844,0.1741623133420944,-3762.024169921875,304.15118408203125,0.9821501970291138,0.2519835531711578,0.239047110080719,293.2932434082031,297.1499938964844,293.1499938964844,0.0008223751210607,-312.2986755371094,292.2799072265625,0.5680826306343079,0.050000000745058,0.2282589524984359,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4280700683594,291.1405944824219,1.0,0.1887027770280838,0.8310496807098389,0.8310496807098389,1.0,1.0,-0.8739356398582458,0.3573505282402038,0.516585111618042,0.1807721108198166,0.0,0.0,0.2942359149456024,24.61892890930176,25.0,0.2357735633850097,-6520.89306640625,74.4850082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94854736328125,305.4905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.115234375,18000.0,0.0,0.0,0.1465793848037719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089805901050567,0.2435946017503738,-0.0346140079200267,0.0,0.0001487594417994,0.0,0.0,10.274121284484863,0.0,0.0,0.0,0.2933072447776794,4.0,0.0,1.0
403860,293.1370849609375,297.1499938964844,293.1499938964844,0.0263445097953081,-998.3389892578124,304.1488342285156,0.6388476490974426,0.0698634833097457,0.0634459033608436,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681153535842896,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427605152130127,-2371.847900390625,304.1428527832031,0.929459810256958,0.2154499888420105,0.1508034914731979,293.1598205566406,297.1499938964844,293.1499938964844,0.1740569621324539,-3760.264404296875,304.1509704589844,0.9820529818534852,0.251877099275589,0.238931193947792,293.2931213378906,297.1499938964844,293.1499938964844,0.0007866160594858,-298.7235717773437,292.2301940917969,0.5681153535842896,0.050000000745058,0.2282579839229583,291.1402282714844,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888871639966964,0.831041693687439,0.831041693687439,1.0,1.0,-0.8755306005477905,0.3582450747489929,0.5172855257987976,0.1806298643350601,0.0,0.0,0.295565664768219,24.621591567993164,25.0,-0.3565544784069061,-6551.39013671875,74.76355743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,305.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1472480148077011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210029661655426,0.2446541488170623,-0.0346244871616363,0.0,0.0001494380121584,0.0,0.0,10.328582763671877,0.0,0.0,0.0,0.2935264408588409,4.0,0.0,1.0
403920,293.1370849609375,297.1499938964844,293.1499938964844,0.0263445097953081,-998.3389892578124,304.1488342285156,0.6388476490974426,0.0698634833097457,0.0634459033608436,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681153535842896,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427605152130127,-2371.847900390625,304.1428527832031,0.929459810256958,0.2154499888420105,0.1508034914731979,293.1598205566406,297.1499938964844,293.1499938964844,0.1740569621324539,-3760.264404296875,304.1509704589844,0.9820529818534852,0.251877099275589,0.238931193947792,293.2931213378906,297.1499938964844,293.1499938964844,0.0007866160594858,-298.7235717773437,292.2301940917969,0.5681153535842896,0.050000000745058,0.2282579839229583,291.1402282714844,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.1888871639966964,0.831041693687439,0.831041693687439,1.0,1.0,-0.8755306005477905,0.3582450747489929,0.5172855257987976,0.1806298643350601,0.0,0.0,0.295565664768219,24.621591567993164,25.0,-0.3565544784069061,-6551.39013671875,74.76355743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598693847656,305.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6875,18000.0,0.0,0.0,0.1472480148077011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.210029661655426,0.2446541488170623,-0.0346244871616363,0.0,0.0001494380121584,0.0,0.0,10.328582763671877,0.0,0.0,0.0,0.2935264408588409,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267165824770927,-1004.9528198242188,304.14862060546875,0.640271008014679,0.07034632563591,0.0638674423098564,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5681930780410767,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439775973558426,-2387.9638671875,304.1431884765625,0.9320215582847596,0.2168857902288437,0.1518214643001556,293.1588439941406,297.1499938964844,293.1499938964844,0.173998549580574,-3759.309814453125,304.1507263183594,0.9820789098739624,0.2518269121646881,0.2388705462217331,293.292724609375,297.1499938964844,293.1499938964844,0.000751397863496,-285.35113525390625,292.1814880371094,0.5681930780410767,0.050000000745058,0.2282557040452957,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890720129013061,0.8310336470603943,0.8310336470603943,1.0,1.0,-0.877182126045227,0.3591030538082123,0.5180790424346924,0.1806546002626419,0.0,0.0,0.2969098091125488,24.620939254760746,25.0,-0.2762001156806946,-6582.1796875,75.04768371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970458984375,305.5182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.517578125,18000.0,0.0,0.0,0.1478797495365142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111141681671142,0.2457498013973236,-0.0346356332302093,0.0,0.0001500791404396,0.0,0.0,10.38516902923584,0.0,0.0,0.0,0.2937546968460083,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267165824770927,-1004.9528198242188,304.14862060546875,0.640271008014679,0.07034632563591,0.0638674423098564,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5681930780410767,0.050000000745058,0.0481189750134944,293.07159423828125,297.1499938964844,293.1499938964844,0.1439775973558426,-2387.9638671875,304.1431884765625,0.9320215582847596,0.2168857902288437,0.1518214643001556,293.1588439941406,297.1499938964844,293.1499938964844,0.173998549580574,-3759.309814453125,304.1507263183594,0.9820789098739624,0.2518269121646881,0.2388705462217331,293.292724609375,297.1499938964844,293.1499938964844,0.000751397863496,-285.35113525390625,292.1814880371094,0.5681930780410767,0.050000000745058,0.2282557040452957,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890720129013061,0.8310336470603943,0.8310336470603943,1.0,1.0,-0.877182126045227,0.3591030538082123,0.5180790424346924,0.1806546002626419,0.0,0.0,0.2969098091125488,24.620939254760746,25.0,-0.2762001156806946,-6582.1796875,75.04768371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970458984375,305.5182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.517578125,18000.0,0.0,0.0,0.1478797495365142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111141681671142,0.2457498013973236,-0.0346356332302093,0.0,0.0001500791404396,0.0,0.0,10.38516902923584,0.0,0.0,0.0,0.2937546968460083,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269209146499633,-1008.5399780273438,304.14849853515625,0.6410439014434814,0.0706045776605606,0.064094454050064,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.5682414770126343,0.050000000745058,0.0481186769902706,293.0731811523437,297.1499938964844,293.1499938964844,0.1445555686950683,-2395.604248046875,304.14337158203125,0.9332475662231444,0.2175641059875488,0.1523035317659378,293.1583251953125,297.1499938964844,293.1499938964844,0.1739861816167831,-3759.123046875,304.150634765625,0.982125461101532,0.2518201172351837,0.2388582378625869,293.2924499511719,297.1499938964844,293.1499938964844,0.0007339622243307,-278.73095703125,292.1573791503906,0.5682414770126343,0.050000000745058,0.2282542884349823,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.42449951171875,291.139892578125,1.0,0.1891647428274154,0.8310296535491943,0.8310296535491943,1.0,1.0,-0.8780162930488586,0.3595157861709595,0.5185005068778992,0.1807191669940948,0.0,0.0,0.297590434551239,24.62023162841797,25.0,-0.4600622951984405,-6596.14990234375,75.19093322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,305.5262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.462890625,18000.0,0.0,0.0,0.1481840908527374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116607427597046,0.2463020384311676,-0.034641295671463,0.0,0.0001503880193922,0.0,0.0,10.41375732421875,0.0,0.0,0.0,0.2938702702522278,4.0,0.0,1.0
