time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271046441048383,-1012.2745971679688,304.1484375,0.6418478488922119,0.0708717033267021,0.064329981803894,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682934522628784,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451168805360794,-2403.021484375,304.1435546875,0.9344328045845032,0.2182164192199707,0.1527676731348037,293.1577453613281,297.1499938964844,293.1499938964844,0.1739879250526428,-3759.186279296875,304.1505126953125,0.9821888208389282,0.251823753118515,0.2388561218976974,293.2921142578125,297.1499938964844,293.1499938964844,0.0007165909046307,-272.13836669921875,292.1331481933594,0.5682934522628784,0.050000000745058,0.2282527536153793,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.4242858886719,291.139404296875,1.0,0.1892576366662979,0.8310233950614929,0.8310233950614929,1.0,1.0,-0.8788512349128723,0.3599172532558441,0.5189339518547058,0.180812805891037,0.0,0.0,0.2983242571353912,24.61954498291016,25.0,-1.1000049114227295,-6609.376953125,75.33454895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801330566406,305.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2421875,18000.0,0.0,0.0,0.1484799534082412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122318595647812,0.2468789219856262,-0.034647062420845,0.0,0.0001506882690591,0.0,0.0,10.443577766418455,0.0,0.0,0.0,0.2939908504486084,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274485629051923,-1020.1780395507812,304.1483764648437,0.643535315990448,0.0714299231767654,0.0648235604166984,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684033632278442,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461840271949768,-2417.1103515625,304.1439208984375,0.9366678595542908,0.2194397151470184,0.1536398380994796,293.1566162109375,297.1499938964844,293.1499938964844,0.1740286648273468,-3759.96728515625,304.1502685546875,0.9823567867279052,0.2518602311611175,0.2388802468776703,293.2914123535156,297.1499938964844,293.1499938964844,0.0006822928553447,-259.12823486328125,292.0844116210937,0.5684033632278442,0.050000000745058,0.2282495349645614,291.13800048828125,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1377868652344,1.0,0.1894436925649643,0.8310108184814453,0.8310108184814453,1.0,1.0,-0.8805146813392639,0.3606881201267242,0.5198265314102173,0.1810726523399353,0.0,0.0,0.3000271916389465,24.61867332458496,25.0,-1.9307293891906736,-6636.82568359375,75.62202453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98944091796875,305.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.166015625,18000.0,0.0,0.0,0.1490468531847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135524004697799,0.2482122629880905,-0.0346598587930202,0.0,0.0001512636081315,0.0,0.0,10.512361526489258,0.0,0.0,0.0,0.2942676544189453,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274485629051923,-1020.1780395507812,304.1483764648437,0.643535315990448,0.0714299231767654,0.0648235604166984,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684033632278442,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461840271949768,-2417.1103515625,304.1439208984375,0.9366678595542908,0.2194397151470184,0.1536398380994796,293.1566162109375,297.1499938964844,293.1499938964844,0.1740286648273468,-3759.96728515625,304.1502685546875,0.9823567867279052,0.2518602311611175,0.2388802468776703,293.2914123535156,297.1499938964844,293.1499938964844,0.0006822928553447,-259.12823486328125,292.0844116210937,0.5684033632278442,0.050000000745058,0.2282495349645614,291.13800048828125,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1377868652344,1.0,0.1894436925649643,0.8310108184814453,0.8310108184814453,1.0,1.0,-0.8805146813392639,0.3606881201267242,0.5198265314102173,0.1810726523399353,0.0,0.0,0.3000271916389465,24.61867332458496,25.0,-1.9307293891906736,-6636.82568359375,75.62202453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98944091796875,305.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.166015625,18000.0,0.0,0.0,0.1490468531847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135524004697799,0.2482122629880905,-0.0346598587930202,0.0,0.0001512636081315,0.0,0.0,10.512361526489258,0.0,0.0,0.0,0.2942676544189453,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276537258177995,-1025.105712890625,304.1483764648437,0.6445937752723694,0.0717793256044387,0.0651332661509513,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684705376625061,0.050000000745058,0.0481172613799572,293.08026123046875,297.1499938964844,293.1499938964844,0.1467771977186203,-2424.92431640625,304.1441650390625,0.937912940979004,0.2201186418533325,0.1541247069835662,293.1559143066406,297.1499938964844,293.1499938964844,0.1740663796663284,-3760.65625,304.150146484375,0.9824801087379456,0.2519002556800842,0.2389123886823654,293.2909240722656,297.1499938964844,293.1499938964844,0.0006619039922952,-251.3915557861328,292.0555419921875,0.5684705376625061,0.050000000745058,0.2282475680112838,291.1372375488281,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4249267578125,291.1371154785156,1.0,0.1895553171634674,0.8310032486915588,0.8310032486915588,1.0,1.0,-0.8815039992332458,0.3611312508583069,0.520372748374939,0.1812661439180374,0.0,0.0,0.3011254072189331,24.618656158447266,25.0,-1.6753158569335938,-6654.05810546875,75.79413604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,305.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.630859375,18000.0,0.0,0.0,0.1493757963180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144382297992706,0.2491068989038467,-0.0346686691045761,0.0,0.0001515974436188,0.0,0.0,10.558721542358398,0.0,0.0,0.0,0.2944540381431579,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277949757874012,-1028.4525146484375,304.1483459472656,0.645314633846283,0.0720170810818672,0.0653442814946174,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5685153007507324,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471541076898574,-2429.8818359375,304.1443176269531,0.9387062191963196,0.2205505520105362,0.1544335484504699,293.1554260253906,297.1499938964844,293.1499938964844,0.1740950644016266,-3761.171875,304.15008544921875,0.9825693964958192,0.2519331872463226,0.2389399111270904,293.29058837890625,297.1499938964844,293.1499938964844,0.0006483608158305,-246.2509613037109,292.0365295410156,0.5685153007507324,0.050000000745058,0.2282462567090988,291.1368713378906,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.4253234863281,291.13677978515625,1.0,0.1896296441555023,0.8309982419013977,0.8309982419013977,1.0,1.0,-0.8821590542793274,0.3614196181297302,0.5207394361495972,0.1814071387052536,0.0,0.0,0.3018637895584106,24.618865966796875,25.0,-1.428839921951294,-6665.41015625,75.9085922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9973449707031,305.5875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.41015625,18000.0,0.0,0.0,0.149592712521553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150413393974304,0.2497161775827407,-0.0346748232841491,0.0,0.0001518175849923,0.0,0.0,10.590417861938477,0.0,0.0,0.0,0.2945818305015564,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281669925898313,-1037.0582275390625,304.1482849121094,0.6471682190895081,0.0726286843419075,0.0658879280090332,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686241388320923,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.1480278223752975,-2441.354248046875,304.144775390625,0.9405438303947448,0.2215501517057418,0.1551494151353836,293.1542358398437,297.1499938964844,293.1499938964844,0.1741842478513717,-3762.7548828125,304.14990234375,0.982815146446228,0.2520385682582855,0.2390310317277908,293.28973388671875,297.1499938964844,293.1499938964844,0.0006147454259917,-233.4891815185547,291.9895324707031,0.5686241388320923,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898148655891418,0.8309854865074158,0.8309854865074158,1.0,1.0,-0.8837754726409912,0.3621176481246948,0.5216578245162964,0.1817894876003265,0.0,0.0,0.3037490546703338,24.620332717895508,25.0,-0.9592931866645812,-6693.53515625,76.19298553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00347900390625,305.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.046875,18000.0,0.0,0.0,0.1501285284757614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165862172842025,0.2512770891189575,-0.034690860658884,0.0,0.0001523613755125,0.0,0.0,10.671924591064451,0.0,0.0,0.0,0.2949113845825195,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281669925898313,-1037.0582275390625,304.1482849121094,0.6471682190895081,0.0726286843419075,0.0658879280090332,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686241388320923,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.1480278223752975,-2441.354248046875,304.144775390625,0.9405438303947448,0.2215501517057418,0.1551494151353836,293.1542358398437,297.1499938964844,293.1499938964844,0.1741842478513717,-3762.7548828125,304.14990234375,0.982815146446228,0.2520385682582855,0.2390310317277908,293.28973388671875,297.1499938964844,293.1499938964844,0.0006147454259917,-233.4891815185547,291.9895324707031,0.5686241388320923,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.1898148655891418,0.8309854865074158,0.8309854865074158,1.0,1.0,-0.8837754726409912,0.3621176481246948,0.5216578245162964,0.1817894876003265,0.0,0.0,0.3037490546703338,24.620332717895508,25.0,-0.9592931866645812,-6693.53515625,76.19298553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00347900390625,305.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.046875,18000.0,0.0,0.0,0.1501285284757614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165862172842025,0.2512770891189575,-0.034690860658884,0.0,0.0001523613755125,0.0,0.0,10.671924591064451,0.0,0.0,0.0,0.2949113845825195,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285714641213417,-1045.9378662109375,304.1481628417969,0.6490811109542847,0.0732608288526535,0.0664508342742919,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687263011932373,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488035321235656,-2451.507568359375,304.14520263671875,0.9421833753585817,0.2224407941102981,0.1557896882295608,293.1530456542969,297.1499938964844,293.1499938964844,0.1742883920669555,-3764.5751953125,304.1497802734375,0.9830846786499025,0.2521724700927734,0.2391498684883117,293.2888488769531,297.1499938964844,293.1499938964844,0.0005813956959173,-220.82177734375,291.9434814453125,0.5687263011932373,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.42852783203125,291.1363525390625,1.0,0.1899987310171127,0.8309726715087891,0.8309726715087891,1.0,1.0,-0.8853578567504883,0.3627885580062866,0.5225692987442017,0.1821956485509872,0.0,0.0,0.3055959343910217,24.62311553955078,25.0,0.2840557098388672,-6723.6875,76.47417449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.01171875,18000.0,0.0,0.0,0.1506654769182205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181453853845596,0.2528528571128845,-0.0347074642777442,0.0,0.000152906315634,0.0,0.0,10.754667282104492,0.0,0.0,0.0,0.2952463030815124,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285714641213417,-1045.9378662109375,304.1481628417969,0.6490811109542847,0.0732608288526535,0.0664508342742919,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687263011932373,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488035321235656,-2451.507568359375,304.14520263671875,0.9421833753585817,0.2224407941102981,0.1557896882295608,293.1530456542969,297.1499938964844,293.1499938964844,0.1742883920669555,-3764.5751953125,304.1497802734375,0.9830846786499025,0.2521724700927734,0.2391498684883117,293.2888488769531,297.1499938964844,293.1499938964844,0.0005813956959173,-220.82177734375,291.9434814453125,0.5687263011932373,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.42852783203125,291.1363525390625,1.0,0.1899987310171127,0.8309726715087891,0.8309726715087891,1.0,1.0,-0.8853578567504883,0.3627885580062866,0.5225692987442017,0.1821956485509872,0.0,0.0,0.3055959343910217,24.62311553955078,25.0,0.2840557098388672,-6723.6875,76.47417449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.01171875,18000.0,0.0,0.0,0.1506654769182205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181453853845596,0.2528528571128845,-0.0347074642777442,0.0,0.000152906315634,0.0,0.0,10.754667282104492,0.0,0.0,0.0,0.2952463030815124,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.029057003557682,-1049.8636474609375,304.1476135253906,0.6500561237335205,0.0735841616988182,0.0667388513684272,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5687733292579651,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491496711969375,-2456.021240234375,304.1454467773437,0.9429242610931396,0.2228428572416305,0.1560801565647125,293.1524658203125,297.1499938964844,293.1499938964844,0.174341470003128,-3765.4892578125,304.14971923828125,0.983225405216217,0.2522492110729217,0.2392188608646392,293.2884216308594,297.1499938964844,293.1499938964844,0.0005647712387144,-214.5024871826172,291.92108154296875,0.5687733292579651,0.050000000745058,0.2282386869192123,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4295959472656,291.136962890625,1.0,0.1900899112224578,0.8309662938117981,0.8309662938117981,1.0,1.0,-0.8861329555511475,0.3631150424480438,0.523017942905426,0.1824003010988235,0.0,0.0,0.3064257502555847,24.625078201293945,25.0,1.0843483209609983,-6738.88232421875,76.61309814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,305.64862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3515625,18000.0,0.0,0.0,0.150939330458641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188731729984283,0.2535887956619262,-0.0347156040370464,0.0,0.000153184228111,0.0,0.0,10.79359531402588,0.0,0.0,0.0,0.2954044342041015,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295346044003963,-1054.885986328125,304.147216796875,0.6510428190231323,0.0739118158817291,0.0670312568545341,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688167214393616,0.050000000745058,0.0481151193380355,293.0927429199219,297.1499938964844,293.1499938964844,0.1494687348604202,-2460.173583984375,304.14569091796875,0.943609356880188,0.2232146114110946,0.156349703669548,293.1518859863281,297.1499938964844,293.1499938964844,0.1743973195552826,-3766.447265625,304.149658203125,0.9833683371543884,0.2523319125175476,0.2392937541007995,293.2879638671875,297.1499938964844,293.1499938964844,0.0005487847956828,-208.20266723632807,291.8989562988281,0.5688167214393616,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.4307556152344,291.1376953125,1.0,0.1901804506778717,0.8309576511383057,0.8309576511383057,1.0,1.0,-0.886895477771759,0.3634358644485473,0.5234596133232117,0.1826021522283554,0.0,0.0,0.3071837723255157,24.627460479736328,25.0,1.5820602178573608,-6753.3818359375,76.75062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0088806152344,305.65582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.849609375,18000.0,0.0,0.0,0.1512177288532257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195417135953903,0.2542650103569031,-0.0347232818603515,0.0,0.000153466782649,0.0,0.0,10.82951831817627,0.0,0.0,0.0,0.2955509424209595,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300485994666814,-1064.10498046875,304.14727783203125,0.6530317068099976,0.0745749473571777,0.0676240846514701,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.568890392780304,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500391960144043,-2467.5869140625,304.14617919921875,0.9448156952857972,0.2238717079162597,0.1568286418914795,293.1507568359375,297.1499938964844,293.1499938964844,0.174527570605278,-3768.689453125,304.1495666503906,0.983655333518982,0.2525132000446319,0.2394589483737945,293.287109375,297.1499938964844,293.1499938964844,0.0005256948643364,-195.7991638183593,291.8546447753906,0.568890392780304,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1388244628906,1.0,0.1903591901063919,0.830940306186676,0.830940306186676,1.0,1.0,-0.8883769512176514,0.3640619218349457,0.5243149995803833,0.1829876154661178,0.0,0.0,0.3085990250110626,24.63363265991211,25.0,1.41353178024292,-6780.14306640625,77.02069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,305.66754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.1517835259437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207643091678619,0.2555015385150909,-0.0347372256219387,0.0,0.000154040986672,0.0,0.0,10.895281791687012,0.0,0.0,0.0,0.2958196401596069,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300485994666814,-1064.10498046875,304.14727783203125,0.6530317068099976,0.0745749473571777,0.0676240846514701,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.568890392780304,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500391960144043,-2467.5869140625,304.14617919921875,0.9448156952857972,0.2238717079162597,0.1568286418914795,293.1507568359375,297.1499938964844,293.1499938964844,0.174527570605278,-3768.689453125,304.1495666503906,0.983655333518982,0.2525132000446319,0.2394589483737945,293.287109375,297.1499938964844,293.1499938964844,0.0005256948643364,-195.7991638183593,291.8546447753906,0.568890392780304,0.050000000745058,0.2282352447509765,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1388244628906,1.0,0.1903591901063919,0.830940306186676,0.830940306186676,1.0,1.0,-0.8883769512176514,0.3640619218349457,0.5243149995803833,0.1829876154661178,0.0,0.0,0.3085990250110626,24.63363265991211,25.0,1.41353178024292,-6780.14306640625,77.02069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,305.66754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.625,18000.0,0.0,0.0,0.1517835259437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207643091678619,0.2555015385150909,-0.0347372256219387,0.0,0.000154040986672,0.0,0.0,10.895281791687012,0.0,0.0,0.0,0.2958196401596069,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306005366146564,-1073.585693359375,304.14727783203125,0.6550447940826416,0.0752505883574485,0.068228043615818,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5689491629600525,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505288183689117,-2473.94677734375,304.1466369628906,0.94581800699234,0.2244261354207992,0.1572307050228119,293.149658203125,297.1499938964844,293.1499938964844,0.1746897250413894,-3771.4990234375,304.1494445800781,0.983946979045868,0.2527158856391907,0.2396447360515594,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090671475045,-183.1752471923828,291.809814453125,0.5689491629600525,0.050000000745058,0.228233516216278,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390991210937,1.0,0.1905341744422912,0.8309229612350464,0.8309229612350464,1.0,1.0,-0.8898048400878906,0.364674836397171,0.525130033493042,0.1833355128765106,0.0,0.0,0.3100223243236542,24.64102554321289,25.0,0.5597822070121765,-6805.90234375,77.28382873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,305.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1523553133010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219615280628204,0.2567117810249328,-0.0347502380609512,0.0,0.0001546212733956,0.0,0.0,10.95947265625,0.0,0.0,0.0,0.2960809171199798,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306005366146564,-1073.585693359375,304.14727783203125,0.6550447940826416,0.0752505883574485,0.068228043615818,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5689491629600525,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.1505288183689117,-2473.94677734375,304.1466369628906,0.94581800699234,0.2244261354207992,0.1572307050228119,293.149658203125,297.1499938964844,293.1499938964844,0.1746897250413894,-3771.4990234375,304.1494445800781,0.983946979045868,0.2527158856391907,0.2396447360515594,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090671475045,-183.1752471923828,291.809814453125,0.5689491629600525,0.050000000745058,0.228233516216278,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390991210937,1.0,0.1905341744422912,0.8309229612350464,0.8309229612350464,1.0,1.0,-0.8898048400878906,0.364674836397171,0.525130033493042,0.1833355128765106,0.0,0.0,0.3100223243236542,24.64102554321289,25.0,0.5597822070121765,-6805.90234375,77.28382873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0081787109375,305.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.697265625,18000.0,0.0,0.0,0.1523553133010864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219615280628204,0.2567117810249328,-0.0347502380609512,0.0,0.0001546212733956,0.0,0.0,10.95947265625,0.0,0.0,0.0,0.2960809171199798,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311677809804677,-1083.2728271484375,304.1472473144531,0.6570936441421509,0.0759389102458953,0.0688432455062866,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690051317214966,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509656310081482,-2479.622802734375,304.14703369140625,0.9467042088508606,0.2249225378036499,0.1575853079557418,293.14862060546875,297.1499938964844,293.1499938964844,0.174875259399414,-3774.716796875,304.1493225097656,0.9842560291290284,0.2529382407665252,0.239849254488945,293.28533935546875,297.1499938964844,293.1499938964844,0.0004951161099597,-170.7691192626953,291.7649230957031,0.5690051317214966,0.050000000745058,0.2282318621873855,291.1390380859375,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.1390075683594,1.0,0.1907058507204055,0.8309032917022705,0.8309032917022705,1.0,1.0,-0.8912118673324585,0.3652949333190918,0.5259169340133667,0.183637261390686,0.0,0.0,0.3114871382713318,24.647825241088867,25.0,-0.0104646319523453,-6832.22998046875,77.54302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00738525390625,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1529322117567062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223198652267456,0.2579621076583862,-0.0347634628415107,0.0,0.0001552067551529,0.0,0.0,11.025835990905762,0.0,0.0,0.0,0.2963502407073974,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311677809804677,-1083.2728271484375,304.1472473144531,0.6570936441421509,0.0759389102458953,0.0688432455062866,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690051317214966,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.1509656310081482,-2479.622802734375,304.14703369140625,0.9467042088508606,0.2249225378036499,0.1575853079557418,293.14862060546875,297.1499938964844,293.1499938964844,0.174875259399414,-3774.716796875,304.1493225097656,0.9842560291290284,0.2529382407665252,0.239849254488945,293.28533935546875,297.1499938964844,293.1499938964844,0.0004951161099597,-170.7691192626953,291.7649230957031,0.5690051317214966,0.050000000745058,0.2282318621873855,291.1390380859375,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.1390075683594,1.0,0.1907058507204055,0.8309032917022705,0.8309032917022705,1.0,1.0,-0.8912118673324585,0.3652949333190918,0.5259169340133667,0.183637261390686,0.0,0.0,0.3114871382713318,24.647825241088867,25.0,-0.0104646319523453,-6832.22998046875,77.54302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00738525390625,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1529322117567062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223198652267456,0.2579621076583862,-0.0347634628415107,0.0,0.0001552067551529,0.0,0.0,11.025835990905762,0.0,0.0,0.0,0.2963502407073974,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317511297762393,-1093.17724609375,304.1471862792969,0.6591897010803223,0.0766415819525718,0.0694710537791252,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690658092498779,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513702571392059,-2484.8876953125,304.1473388671875,0.9475310444831848,0.2253836542367935,0.1579118221998214,293.1476135253906,297.1499938964844,293.1499938964844,0.1750822961330413,-3778.306396484375,304.1492004394531,0.984592080116272,0.2531808316707611,0.240072876214981,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822604532819,-158.51271057128906,291.7201538085937,0.5690658092498779,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908749788999557,0.8308836817741394,0.8308836817741394,1.0,1.0,-0.8926230669021606,0.3659385442733764,0.5266844630241394,0.1838853061199188,0.0,0.0,0.3130094110965729,24.652868270874023,25.0,-0.3916084766387939,-6859.3525390625,77.80094146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.216796875,18000.0,0.0,0.0,0.1535173505544662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224486157298088,0.2592633664608001,-0.0347772017121315,0.0,0.0001558005897095,0.0,0.0,11.095059394836426,0.0,0.0,0.0,0.2966312170028686,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317511297762393,-1093.17724609375,304.1471862792969,0.6591897010803223,0.0766415819525718,0.0694710537791252,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690658092498779,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513702571392059,-2484.8876953125,304.1473388671875,0.9475310444831848,0.2253836542367935,0.1579118221998214,293.1476135253906,297.1499938964844,293.1499938964844,0.1750822961330413,-3778.306396484375,304.1492004394531,0.984592080116272,0.2531808316707611,0.240072876214981,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822604532819,-158.51271057128906,291.7201538085937,0.5690658092498779,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908749788999557,0.8308836817741394,0.8308836817741394,1.0,1.0,-0.8926230669021606,0.3659385442733764,0.5266844630241394,0.1838853061199188,0.0,0.0,0.3130094110965729,24.652868270874023,25.0,-0.3916084766387939,-6859.3525390625,77.80094146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00616455078125,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.216796875,18000.0,0.0,0.0,0.1535173505544662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.224486157298088,0.2592633664608001,-0.0347772017121315,0.0,0.0001558005897095,0.0,0.0,11.095059394836426,0.0,0.0,0.0,0.2966312170028686,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320490077137947,-1098.21337890625,304.14715576171875,0.6602562665939331,0.0769985914230346,0.0697899684309959,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690981149673462,0.050000000745058,0.0481133759021759,293.1092834472656,297.1499938964844,293.1499938964844,0.1515635102987289,-2487.404541015625,304.1474609375,0.9479286670684814,0.2256033569574356,0.1580672860145568,293.1470947265625,297.1499938964844,293.1499938964844,0.1751933991909027,-3780.23193359375,304.1491394042969,0.9847702383995056,0.2533097267150879,0.2401918172836303,293.28399658203125,297.1499938964844,293.1499938964844,0.0004760148003697,-152.42164611816406,291.6978759765625,0.5690981149673462,0.050000000745058,0.228229135274887,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420166015625,291.1384582519531,1.0,0.1909589022397995,0.8308739066123962,0.8308739066123962,1.0,1.0,-0.8933337926864624,0.3662722110748291,0.5270615816116333,0.1839862763881683,0.0,0.0,0.3137978911399841,24.654682159423828,25.0,-0.5147432088851929,-6873.2958984375,77.92997741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0390625,18000.0,0.0,0.0,0.153814285993576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251548916101455,0.2599392235279083,-0.0347843319177627,0.0,0.0001561019598739,0.0,0.0,11.13107967376709,0.0,0.0,0.0,0.2967773973941803,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323508605360984,-1103.3028564453125,304.1471252441406,0.6613345742225647,0.0773592516779899,0.0701121911406517,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691311359405518,0.050000000745058,0.0481131710112094,293.1108093261719,297.1499938964844,293.1499938964844,0.1517511308193206,-2489.84912109375,304.1475830078125,0.9483163356781006,0.2258167117834091,0.158218115568161,293.1466064453125,297.1499938964844,293.1499938964844,0.1753090620040893,-3782.235107421875,304.1490783691406,0.984954297542572,0.2534434795379638,0.2403153777122497,293.2835388183594,297.1499938964844,293.1499938964844,0.0004698281700257,-146.35874938964844,291.6756591796875,0.5691311359405518,0.050000000745058,0.2282281666994094,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.44287109375,291.13824462890625,1.0,0.1910425573587417,0.8308613896369934,0.8308613896369934,1.0,1.0,-0.8940483927726746,0.366614282131195,0.5274341702461243,0.1840706765651703,0.0,0.0,0.3146037459373474,24.656078338623047,25.0,-0.5936090350151062,-6887.4892578125,78.05923461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,305.71435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8515625,18000.0,0.0,0.0,0.1541148126125335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22584068775177,0.2606323361396789,-0.0347916558384895,0.0,0.0001564069389132,0.0,0.0,11.168075561523438,0.0,0.0,0.0,0.2969275712966919,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329659357666969,-1113.6322021484375,304.1470642089844,0.6635231375694275,0.0780910700559616,0.0707660987973213,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691983699798584,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521118432283401,-2494.550537109375,304.14776611328125,0.9490649700164796,0.226227656006813,0.1585080325603485,293.1456604003906,297.1499938964844,293.1499938964844,0.1755528748035431,-3786.455322265625,304.14898681640625,0.9853377938270568,0.2537248432636261,0.2405756711959839,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574857885017,-134.3054656982422,291.6315002441406,0.5691983699798584,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912094205617904,0.8308364748954773,0.8308364748954773,1.0,1.0,-0.8954907059669495,0.3673262298107147,0.5281644463539124,0.1841862499713897,0.0,0.0,0.3162635266780853,24.657739639282227,25.0,-0.6670973300933838,-6916.57666015625,78.3188247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,305.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.470703125,18000.0,0.0,0.0,0.1547282487154007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272607535123825,0.2620676457881927,-0.034806877374649,0.0,0.0001570294989505,0.0,0.0,11.244873046875,0.0,0.0,0.0,0.2972394227981567,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329659357666969,-1113.6322021484375,304.1470642089844,0.6635231375694275,0.0780910700559616,0.0707660987973213,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691983699798584,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521118432283401,-2494.550537109375,304.14776611328125,0.9490649700164796,0.226227656006813,0.1585080325603485,293.1456604003906,297.1499938964844,293.1499938964844,0.1755528748035431,-3786.455322265625,304.14898681640625,0.9853377938270568,0.2537248432636261,0.2405756711959839,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574857885017,-134.3054656982422,291.6315002441406,0.5691983699798584,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912094205617904,0.8308364748954773,0.8308364748954773,1.0,1.0,-0.8954907059669495,0.3673262298107147,0.5281644463539124,0.1841862499713897,0.0,0.0,0.3162635266780853,24.657739639282227,25.0,-0.6670973300933838,-6916.57666015625,78.3188247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018005371094,305.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.470703125,18000.0,0.0,0.0,0.1547282487154007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272607535123825,0.2620676457881927,-0.034806877374649,0.0,0.0001570294989505,0.0,0.0,11.244873046875,0.0,0.0,0.0,0.2972394227981567,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335960201919078,-1124.16064453125,304.1470031738281,0.6657527685165405,0.0788367092609405,0.0714326128363609,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692662596702576,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.152456909418106,-2499.051025390625,304.14794921875,0.9497844576835632,0.2266228795051574,0.1587856113910675,293.14471435546875,297.1499938964844,293.1499938964844,0.1758130192756652,-3790.953125,304.1488952636719,0.9857404232025146,0.254024475812912,0.2408534437417984,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450519336387,-122.3794937133789,291.5877685546875,0.5692662596702576,0.050000000745058,0.2282242327928543,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913762241601944,0.8308115005493164,0.8308115005493164,1.0,1.0,-0.8969542384147644,0.3680794239044189,0.5288748145103455,0.1842257231473922,0.0,0.0,0.3179878890514374,24.657936096191406,25.0,-0.6765034198760986,-6946.59716796875,78.58064270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,305.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.091796875,18000.0,0.0,0.0,0.1553616970777511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287462949752807,0.2635692059993744,-0.0348228998482227,0.0,0.0001576723734615,0.0,0.0,11.325501441955566,0.0,0.0,0.0,0.2975670099258423,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335960201919078,-1124.16064453125,304.1470031738281,0.6657527685165405,0.0788367092609405,0.0714326128363609,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692662596702576,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.152456909418106,-2499.051025390625,304.14794921875,0.9497844576835632,0.2266228795051574,0.1587856113910675,293.14471435546875,297.1499938964844,293.1499938964844,0.1758130192756652,-3790.953125,304.1488952636719,0.9857404232025146,0.254024475812912,0.2408534437417984,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450519336387,-122.3794937133789,291.5877685546875,0.5692662596702576,0.050000000745058,0.2282242327928543,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913762241601944,0.8308115005493164,0.8308115005493164,1.0,1.0,-0.8969542384147644,0.3680794239044189,0.5288748145103455,0.1842257231473922,0.0,0.0,0.3179878890514374,24.657936096191406,25.0,-0.6765034198760986,-6946.59716796875,78.58064270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,305.7391967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.091796875,18000.0,0.0,0.0,0.1553616970777511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287462949752807,0.2635692059993744,-0.0348228998482227,0.0,0.0001576723734615,0.0,0.0,11.325501441955566,0.0,0.0,0.0,0.2975670099258423,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342398434877395,-1134.869140625,304.1469116210937,0.6680178046226501,0.0795948877930641,0.0721106082201004,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693339705467224,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527933627367019,-2503.442138671875,304.1480712890625,0.9504867196083068,0.227011427283287,0.1590568423271179,293.1438293457031,297.1499938964844,293.1499938964844,0.176087886095047,-3795.700927734375,304.1488037109375,0.9861590266227722,0.254340797662735,0.2411472350358963,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323724424466,-110.57318878173828,291.5444641113281,0.5693339705467224,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.191543623805046,0.8307812213897705,0.8307812213897705,1.0,1.0,-0.8984432220458984,0.3688770830631256,0.5295661091804504,0.1841850876808166,0.0,0.0,0.3197721540927887,24.6567611694336,28.0,-0.6580881476402283,-6977.5068359375,78.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71484375,18000.0,0.0,0.0,0.1560176759958267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302944809198379,0.265134185552597,-0.0348396971821785,0.0,0.0001583381090313,0.0,0.0,11.409842491149902,0.0,0.0,0.0,0.2979099154472351,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342398434877395,-1134.869140625,304.1469116210937,0.6680178046226501,0.0795948877930641,0.0721106082201004,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693339705467224,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527933627367019,-2503.442138671875,304.1480712890625,0.9504867196083068,0.227011427283287,0.1590568423271179,293.1438293457031,297.1499938964844,293.1499938964844,0.176087886095047,-3795.700927734375,304.1488037109375,0.9861590266227722,0.254340797662735,0.2411472350358963,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323724424466,-110.57318878173828,291.5444641113281,0.5693339705467224,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.191543623805046,0.8307812213897705,0.8307812213897705,1.0,1.0,-0.8984432220458984,0.3688770830631256,0.5295661091804504,0.1841850876808166,0.0,0.0,0.3197721540927887,24.6567611694336,28.0,-0.6580881476402283,-6977.5068359375,78.8455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71484375,18000.0,0.0,0.0,0.1560176759958267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302944809198379,0.265134185552597,-0.0348396971821785,0.0,0.0001583381090313,0.0,0.0,11.409842491149902,0.0,0.0,0.0,0.2979099154472351,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349160097539424,-1146.07275390625,304.1468200683594,0.6664569973945618,0.0803605020046234,0.072819285094738,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656130313873291,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531486958265304,-2508.091552734375,304.1481018066406,0.9453083872795104,0.2273973822593689,0.1593433618545532,293.1429748535156,297.1499938964844,293.1499938964844,0.1763980835676193,-3801.06494140625,304.148681640625,0.981913685798645,0.2546695470809936,0.2414776682853698,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193756612949,-98.92354583740234,291.5014343261719,0.5656130313873291,0.050000000745058,0.2283310443162918,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.4469909667969,291.1361389160156,1.0,0.1929123699665069,0.8307508826255798,0.8307508826255798,1.0,1.0,-0.9001920819282532,0.3698261976242065,0.5303658843040466,0.1841073036193847,0.0,0.0,0.3216409087181091,25.24775123596192,31.0,-0.996221661567688,-7010.18212890625,80.06477355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,305.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25,18000.0,0.0,0.0,0.1566997021436691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319151163101196,0.2667724192142486,-0.034857302904129,0.0,0.000159030285431,0.0,0.0,11.498419761657717,0.0,0.0,0.0,0.2982703447341919,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349160097539424,-1146.07275390625,304.1468200683594,0.6664569973945618,0.0803605020046234,0.072819285094738,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656130313873291,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531486958265304,-2508.091552734375,304.1481018066406,0.9453083872795104,0.2273973822593689,0.1593433618545532,293.1429748535156,297.1499938964844,293.1499938964844,0.1763980835676193,-3801.06494140625,304.148681640625,0.981913685798645,0.2546695470809936,0.2414776682853698,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193756612949,-98.92354583740234,291.5014343261719,0.5656130313873291,0.050000000745058,0.2283310443162918,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.4469909667969,291.1361389160156,1.0,0.1929123699665069,0.8307508826255798,0.8307508826255798,1.0,1.0,-0.9001920819282532,0.3698261976242065,0.5303658843040466,0.1841073036193847,0.0,0.0,0.3216409087181091,25.24775123596192,31.0,-0.996221661567688,-7010.18212890625,80.06477355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893493652344,305.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25,18000.0,0.0,0.0,0.1566997021436691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319151163101196,0.2667724192142486,-0.034857302904129,0.0,0.000159030285431,0.0,0.0,11.498419761657717,0.0,0.0,0.0,0.2982703447341919,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352644622325897,-1151.83203125,304.1467590332031,0.6644271016120911,0.0807443484663963,0.0731825977563858,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625131726264954,0.050000000745058,0.0481545813381671,293.1214904785156,297.1499938964844,293.1499938964844,0.1533349156379699,-2510.532958984375,304.14813232421875,0.9407252073287964,0.227589800953865,0.1594920307397842,293.142578125,297.1499938964844,293.1499938964844,0.1765664964914322,-3803.979248046875,304.14862060546875,0.9781163334846495,0.2548370361328125,0.2416543662548065,293.2790222167969,297.1499938964844,293.1499938964844,0.0004127225838601,-93.15167236328124,291.4798889160156,0.5625131726264954,0.050000000745058,0.2284246087074279,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.4472961425781,291.1356201171875,1.0,0.193952664732933,0.8307357430458069,0.8307357430458069,1.0,1.0,-0.9011545777320862,0.3703533113002777,0.5308012366294861,0.1840526461601257,0.0,0.0,0.3226390480995178,25.75265121459961,31.0,-1.2220386266708374,-7027.455078125,81.0130386352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,305.7697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.85546875,18000.0,0.0,0.0,0.1570529341697693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327771186828613,0.2676436901092529,-0.0348665602505207,0.0,0.0001593887573108,0.0,0.0,11.545586585998535,0.0,0.0,0.0,0.2984621822834015,4.0,0.0,1.0
