time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356184169650077,-1157.6719970703125,304.1466979980469,0.661824107170105,0.0811289921402931,0.0735508576035499,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588324666023254,0.050000000745058,0.0481787919998168,293.1223449707031,297.1499938964844,293.1499938964844,0.153525561094284,-2513.033447265625,304.1481018066406,0.935160756111145,0.2277828902006149,0.159644216299057,293.1421813964844,297.1499938964844,293.1499938964844,0.1767411828041076,-3807.0009765625,304.1485595703125,0.9733954071998596,0.2550064623355865,0.2418373972177505,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059688944835,-87.42882537841797,291.4584350585937,0.5588324666023254,0.050000000745058,0.2285394370555877,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951913982629776,0.8307147026062012,0.8307147026062012,1.0,1.0,-0.902165710926056,0.37091064453125,0.5312550663948059,0.183985024690628,0.0,0.0,0.3236759901046753,26.37112236022949,34.0,-1.3420615196228027,-7045.3798828125,82.14646911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98321533203125,305.7759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.421875,18000.0,0.0,0.0,0.1574157923460006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233679786324501,0.2685560286045074,-0.0348762609064579,0.0,0.0001597570226294,0.0,0.0,11.595067977905272,0.0,0.0,0.0,0.2986632883548736,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363407284021377,-1169.5592041015625,304.1466064453125,0.6554295420646667,0.0819005817174911,0.0743007510900497,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502323508262634,0.050000000745058,0.0482390709221363,293.12384033203125,297.1499938964844,293.1499938964844,0.1539204865694046,-2518.212646484375,304.1480712890625,0.9219343066215516,0.2281761765480041,0.1599608212709427,293.1414794921875,297.1499938964844,293.1499938964844,0.1771057695150375,-3813.301513671875,304.1484375,0.9615324139595032,0.2553506791591644,0.2422205507755279,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920612798538,-76.0815200805664,291.4159545898437,0.5502323508262634,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.13409423828125,1.0,0.1981770694255828,0.830672562122345,0.830672562122345,1.0,1.0,-0.9043209552764891,0.3721109330654144,0.5322099924087524,0.1838096380233764,0.0,0.0,0.3258468508720398,27.908540725708008,37.0,-1.370757222175598,-7082.8447265625,84.90766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,305.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.619140625,18000.0,0.0,0.0,0.1581748574972152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355890125036239,0.2704859972000122,-0.0348969884216785,0.0,0.0001605273719178,0.0,0.0,11.700148582458496,0.0,0.0,0.0,0.2990906536579132,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363407284021377,-1169.5592041015625,304.1466064453125,0.6554295420646667,0.0819005817174911,0.0743007510900497,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502323508262634,0.050000000745058,0.0482390709221363,293.12384033203125,297.1499938964844,293.1499938964844,0.1539204865694046,-2518.212646484375,304.1480712890625,0.9219343066215516,0.2281761765480041,0.1599608212709427,293.1414794921875,297.1499938964844,293.1499938964844,0.1771057695150375,-3813.301513671875,304.1484375,0.9615324139595032,0.2553506791591644,0.2422205507755279,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920612798538,-76.0815200805664,291.4159545898437,0.5502323508262634,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.13409423828125,1.0,0.1981770694255828,0.830672562122345,0.830672562122345,1.0,1.0,-0.9043209552764891,0.3721109330654144,0.5322099924087524,0.1838096380233764,0.0,0.0,0.3258468508720398,27.908540725708008,37.0,-1.370757222175598,-7082.8447265625,84.90766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,305.7886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.619140625,18000.0,0.0,0.0,0.1581748574972152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355890125036239,0.2704859972000122,-0.0348969884216785,0.0,0.0001605273719178,0.0,0.0,11.700148582458496,0.0,0.0,0.0,0.2990906536579132,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370795279741287,-1181.6812744140625,304.1465148925781,0.6481938362121582,0.0826747044920921,0.0750658810138702,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407300591468811,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543406397104263,-2523.722900390625,304.14801025390625,0.9076120853424072,0.2285914570093155,0.1602998226881027,293.14080810546875,297.1499938964844,293.1499938964844,0.177487626671791,-3819.890625,304.1483154296875,0.9471483826637268,0.2557010352611542,0.2426232993602752,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739929199219,0.5407300591468811,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.201710507273674,0.8306304216384888,0.8306304216384888,1.0,1.0,-0.9066377878189088,0.3734177947044372,0.5332199931144714,0.1835791170597076,0.0,0.0,0.3281362652778625,29.78731918334961,40.0,-1.280940055847168,-7122.197265625,88.23876190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,305.8012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8828125,18000.0,0.0,0.0,0.1589833050966262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376235127449035,0.2725428640842438,-0.0349193401634693,0.0,0.0001613478380022,0.0,0.0,11.812725067138672,0.0,0.0,0.0,0.2995490729808807,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370795279741287,-1181.6812744140625,304.1465148925781,0.6481938362121582,0.0826747044920921,0.0750658810138702,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407300591468811,0.050000000745058,0.0483128316700458,293.12506103515625,297.1499938964844,293.1499938964844,0.1543406397104263,-2523.722900390625,304.14801025390625,0.9076120853424072,0.2285914570093155,0.1602998226881027,293.14080810546875,297.1499938964844,293.1499938964844,0.177487626671791,-3819.890625,304.1483154296875,0.9471483826637268,0.2557010352611542,0.2426232993602752,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3739929199219,0.5407300591468811,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.201710507273674,0.8306304216384888,0.8306304216384888,1.0,1.0,-0.9066377878189088,0.3734177947044372,0.5332199931144714,0.1835791170597076,0.0,0.0,0.3281362652778625,29.78731918334961,40.0,-1.280940055847168,-7122.197265625,88.23876190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96630859375,305.8012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8828125,18000.0,0.0,0.0,0.1589833050966262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376235127449035,0.2725428640842438,-0.0349193401634693,0.0,0.0001613478380022,0.0,0.0,11.812725067138672,0.0,0.0,0.0,0.2995490729808807,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378740392625331,-1194.6776123046875,304.1463317871094,0.6409522891044617,0.0835341364145279,0.0758924037218093,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311066508293152,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548264324665069,-2530.090576171875,304.1478576660156,0.8941739797592163,0.2291227132081985,0.1607060581445694,293.1399230957031,297.1499938964844,293.1499938964844,0.1779000908136367,-3826.989990234375,304.148193359375,0.9314699172973632,0.256113201379776,0.243076354265213,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311066508293152,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056541740894317,0.8305728435516357,0.8305728435516357,1.0,1.0,-0.9092420935630798,0.3748856484889984,0.5343564748764038,0.1833202242851257,0.0,0.0,0.3303958475589752,31.935014724731445,43.0,-0.0441013127565383,-7161.62548828125,92.05824279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559326171875,305.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.73046875,18000.0,0.0,0.0,0.1598422229290008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397112101316452,0.2746542394161224,-0.0349430330097675,0.0,0.0001622195413801,0.0,0.0,11.92918872833252,0.0,0.0,0.0,0.3000235259532928,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378740392625331,-1194.6776123046875,304.1463317871094,0.6409522891044617,0.0835341364145279,0.0758924037218093,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311066508293152,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548264324665069,-2530.090576171875,304.1478576660156,0.8941739797592163,0.2291227132081985,0.1607060581445694,293.1399230957031,297.1499938964844,293.1499938964844,0.1779000908136367,-3826.989990234375,304.148193359375,0.9314699172973632,0.256113201379776,0.243076354265213,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311066508293152,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056541740894317,0.8305728435516357,0.8305728435516357,1.0,1.0,-0.9092420935630798,0.3748856484889984,0.5343564748764038,0.1833202242851257,0.0,0.0,0.3303958475589752,31.935014724731445,43.0,-0.0441013127565383,-7161.62548828125,92.05824279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559326171875,305.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.73046875,18000.0,0.0,0.0,0.1598422229290008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397112101316452,0.2746542394161224,-0.0349430330097675,0.0,0.0001622195413801,0.0,0.0,11.92918872833252,0.0,0.0,0.0,0.3000235259532928,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387265123426914,-1208.604736328125,304.1461486816406,0.6340157985687256,0.0844117626547813,0.0767737850546836,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554120332002639,-2537.78173828125,304.1476135253906,0.8811613321304321,0.2297275364398956,0.1611884981393814,293.1390380859375,297.1499938964844,293.1499938964844,0.1783713102340698,-3835.11767578125,304.14801025390625,0.9158048629760742,0.256550133228302,0.2435817718505859,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099040895700454,0.8305153250694275,0.8305153250694275,1.0,1.0,-0.9121267199516296,0.3765095770359039,0.5356171131134033,0.1830388158559799,0.0,0.0,0.3327313959598541,34.30460739135742,46.0,-1.215906262397766,-7202.62060546875,96.2990951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94512939453125,305.82403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.326171875,18000.0,0.0,0.0,0.1607481688261032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417896836996078,0.276756227016449,-0.0349665284156799,0.0,0.0001631389459362,0.0,0.0,12.045572280883787,0.0,0.0,0.0,0.3005000650882721,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387265123426914,-1208.604736328125,304.1461486816406,0.6340157985687256,0.0844117626547813,0.0767737850546836,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554120332002639,-2537.78173828125,304.1476135253906,0.8811613321304321,0.2297275364398956,0.1611884981393814,293.1390380859375,297.1499938964844,293.1499938964844,0.1783713102340698,-3835.11767578125,304.14801025390625,0.9158048629760742,0.256550133228302,0.2435817718505859,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.2099040895700454,0.8305153250694275,0.8305153250694275,1.0,1.0,-0.9121267199516296,0.3765095770359039,0.5356171131134033,0.1830388158559799,0.0,0.0,0.3327313959598541,34.30460739135742,46.0,-1.215906262397766,-7202.62060546875,96.2990951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94512939453125,305.82403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.326171875,18000.0,0.0,0.0,0.1607481688261032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417896836996078,0.276756227016449,-0.0349665284156799,0.0,0.0001631389459362,0.0,0.0,12.045572280883787,0.0,0.0,0.0,0.3005000650882721,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391481257975101,-1215.4874267578125,304.1460876464844,0.6306198835372925,0.084836445748806,0.0772069841623306,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557243317365646,-2541.8837890625,304.1474609375,0.8748475909233093,0.2300426363945007,0.1614415496587753,293.138671875,297.1499938964844,293.1499938964844,0.1786120384931564,-3839.269775390625,304.1479187011719,0.9083914756774902,0.2567610740661621,0.2438330948352813,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.459716796875,291.1317443847656,1.0,0.2121142148971557,0.830486536026001,0.830486536026001,1.0,1.0,-0.9135928750038148,0.377343088388443,0.5362497568130493,0.1828747242689132,0.0,0.0,0.3340100049972534,35.563682556152344,46.0,-1.527571678161621,-7224.72119140625,98.54948425292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.83013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.591796875,18000.0,0.0,0.0,0.1612197160720825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429359853267669,0.2779150307178497,-0.0349790416657924,0.0,0.0001636175293242,0.0,0.0,12.10969352722168,0.0,0.0,0.0,0.3007612228393554,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395626202225685,-1222.2471923828125,304.1460266113281,0.6272770166397095,0.0852515771985054,0.0776329785585403,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5131634473800659,0.050000000745058,0.0485908202826976,293.12548828125,297.1499938964844,293.1499938964844,0.1560447663068771,-2546.0869140625,304.1473388671875,0.8687195181846619,0.2303687185049057,0.1617025285959243,293.13836669921875,297.1499938964844,293.1499938964844,0.1788475066423416,-3843.32275390625,304.1478881835937,0.9015311598777772,0.2569653987884521,0.2440801411867141,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5131634473800659,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,293.4591369628906,291.13116455078125,1.0,0.2143670916557312,0.830447793006897,0.830447793006897,1.0,1.0,-0.9150665402412416,0.3781863152980804,0.5368801951408386,0.1826936304569244,0.0,0.0,0.335317999124527,36.86580657958984,49.0,-1.4951037168502808,-7247.47900390625,100.8753890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9336242675781,305.8367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.984375,18000.0,0.0,0.0,0.16170534491539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441320270299911,0.2791243493556976,-0.0349923111498355,0.0,0.0001641103590372,0.0,0.0,12.176887512207031,0.0,0.0,0.0,0.3010348677635193,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.040371723473072,-1235.427978515625,304.14599609375,0.620735764503479,0.0860564410686492,0.0784652233123779,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567190289497375,-2554.917724609375,304.1470947265625,0.8571415543556213,0.2310657948255539,0.1622558683156967,293.13787841796875,297.1499938964844,293.1499938964844,0.1793015748262405,-3851.117431640625,304.1478271484375,0.8886381387710571,0.2573547661304474,0.2445602267980575,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.1304016113281,1.0,0.2189667969942093,0.8303703665733337,0.8303703665733337,1.0,1.0,-0.918041467666626,0.3799042403697967,0.5381372570991516,0.1822866648435592,0.0,0.0,0.3379819989204407,39.58121109008789,52.0,-1.1379932165145874,-7293.93359375,105.7282485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,305.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.23046875,18000.0,0.0,0.0,0.1627197116613388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466000020503997,0.2816203534603119,-0.0350203551352024,0.0,0.0001651398197282,0.0,0.0,12.316471099853516,0.0,0.0,0.0,0.3016045689582824,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.040371723473072,-1235.427978515625,304.14599609375,0.620735764503479,0.0860564410686492,0.0784652233123779,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567190289497375,-2554.917724609375,304.1470947265625,0.8571415543556213,0.2310657948255539,0.1622558683156967,293.13787841796875,297.1499938964844,293.1499938964844,0.1793015748262405,-3851.117431640625,304.1478271484375,0.8886381387710571,0.2573547661304474,0.2445602267980575,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.50522381067276,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.45672607421875,291.1304016113281,1.0,0.2189667969942093,0.8303703665733337,0.8303703665733337,1.0,1.0,-0.918041467666626,0.3799042403697967,0.5381372570991516,0.1822866648435592,0.0,0.0,0.3379819989204407,39.58121109008789,52.0,-1.1379932165145874,-7293.93359375,105.7282485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,305.85028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.23046875,18000.0,0.0,0.0,0.1627197116613388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466000020503997,0.2816203534603119,-0.0350203551352024,0.0,0.0001651398197282,0.0,0.0,12.316471099853516,0.0,0.0,0.0,0.3016045689582824,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411578342318534,-1248.2232666015625,304.1460266113281,0.6142951846122742,0.0868322700262069,0.0792745724320411,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.15745510160923,-2564.544677734375,304.1468505859375,0.8465668559074402,0.2318425327539444,0.1628640443086624,293.1376037597656,297.1499938964844,293.1499938964844,0.1797355264425277,-3858.546875,304.1478271484375,0.8765299320220947,0.2577205896377563,0.2450221925973892,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236443608999252,0.8302929401397705,0.8302929401397705,1.0,1.0,-0.9210663437843324,0.3816673755645752,0.5393989682197571,0.1818297356367111,0.0,0.0,0.3406924307346344,42.41845703125,40.0,-0.7033846378326416,-7341.34716796875,110.81309509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90838623046875,305.8641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.708984375,18000.0,0.0,0.0,0.1637890487909317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491436153650283,0.2841933667659759,-0.0350497402250766,0.0,0.0001662250579101,0.0,0.0,12.461381912231444,0.0,0.0,0.0,0.3021969199180603,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411578342318534,-1248.2232666015625,304.1460266113281,0.6142951846122742,0.0868322700262069,0.0792745724320411,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.15745510160923,-2564.544677734375,304.1468505859375,0.8465668559074402,0.2318425327539444,0.1628640443086624,293.1376037597656,297.1499938964844,293.1499938964844,0.1797355264425277,-3858.546875,304.1478271484375,0.8765299320220947,0.2577205896377563,0.2450221925973892,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039894580841,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.2236443608999252,0.8302929401397705,0.8302929401397705,1.0,1.0,-0.9210663437843324,0.3816673755645752,0.5393989682197571,0.1818297356367111,0.0,0.0,0.3406924307346344,42.41845703125,40.0,-0.7033846378326416,-7341.34716796875,110.81309509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90838623046875,305.8641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.708984375,18000.0,0.0,0.0,0.1637890487909317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491436153650283,0.2841933667659759,-0.0350497402250766,0.0,0.0001662250579101,0.0,0.0,12.461381912231444,0.0,0.0,0.0,0.3021969199180603,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418559275567531,-1259.562744140625,304.14617919921875,0.6176511645317078,0.0876986384391784,0.0799979865550994,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237984418869,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581978946924209,-2574.22216796875,304.14666748046875,0.8496044874191284,0.2328338623046875,0.1634896695613861,293.13690185546875,297.1499938964844,293.1499938964844,0.1800715625286102,-3864.237548828125,304.14801025390625,0.8791669011116028,0.2581738233566284,0.2453934848308563,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237984418869,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225609570741653,0.8302021622657776,0.8302021622657776,1.0,1.0,-0.922992706298828,0.3829748034477234,0.54001784324646,0.1810524314641952,0.0,0.0,0.3432800471782684,41.90662384033203,28.0,1.369361400604248,-7385.13037109375,110.42732238769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962097167969,305.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.90625,18000.0,0.0,0.0,0.1649021953344345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516763508319855,0.286756306886673,-0.035079937428236,0.0,0.0001673547667451,0.0,0.0,12.607036590576172,0.0,0.0,0.0,0.302792340517044,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418559275567531,-1259.562744140625,304.14617919921875,0.6176511645317078,0.0876986384391784,0.0799979865550994,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237984418869,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.1581978946924209,-2574.22216796875,304.14666748046875,0.8496044874191284,0.2328338623046875,0.1634896695613861,293.13690185546875,297.1499938964844,293.1499938964844,0.1800715625286102,-3864.237548828125,304.14801025390625,0.8791669011116028,0.2581738233566284,0.2453934848308563,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237984418869,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225609570741653,0.8302021622657776,0.8302021622657776,1.0,1.0,-0.922992706298828,0.3829748034477234,0.54001784324646,0.1810524314641952,0.0,0.0,0.3432800471782684,41.90662384033203,28.0,1.369361400604248,-7385.13037109375,110.42732238769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962097167969,305.8811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.90625,18000.0,0.0,0.0,0.1649021953344345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516763508319855,0.286756306886673,-0.035079937428236,0.0,0.0001673547667451,0.0,0.0,12.607036590576172,0.0,0.0,0.0,0.302792340517044,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425797812640666,-1271.3155517578125,304.146240234375,0.6295323967933655,0.0887157171964645,0.080757275223732,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.159048929810524,-2585.296630859375,304.1463623046875,0.8650989532470703,0.2340859919786453,0.1642237305641174,293.1355895996094,297.1499938964844,293.1499938964844,0.1804114282131195,-3869.984619140625,304.1481018066406,0.8950578570365906,0.2587734162807464,0.2457966953516006,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.17193603515625,293.4404602050781,291.1329345703125,1.0,0.2173099219799041,0.8301114439964294,0.8301114439964294,1.0,1.0,-0.9243636727333068,0.3840701282024383,0.5402935743331909,0.1800665855407714,0.0,0.0,0.3454490900039673,38.571475982666016,25.0,2.543039083480835,-7423.3037109375,105.47984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88726806640625,305.8969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.708984375,18000.0,0.0,0.0,0.1660262942314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538601160049438,0.288967877626419,-0.0351077653467655,0.0,0.0001684955786913,0.0,0.0,12.73440933227539,0.0,0.0,0.0,0.3033163547515869,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425797812640666,-1271.3155517578125,304.146240234375,0.6295323967933655,0.0887157171964645,0.080757275223732,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.0486577562987804,293.1199035644531,297.1499938964844,293.1499938964844,0.159048929810524,-2585.296630859375,304.1463623046875,0.8650989532470703,0.2340859919786453,0.1642237305641174,293.1355895996094,297.1499938964844,293.1499938964844,0.1804114282131195,-3869.984619140625,304.1481018066406,0.8950578570365906,0.2587734162807464,0.2457966953516006,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516934394836,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.17193603515625,293.4404602050781,291.1329345703125,1.0,0.2173099219799041,0.8301114439964294,0.8301114439964294,1.0,1.0,-0.9243636727333068,0.3840701282024383,0.5402935743331909,0.1800665855407714,0.0,0.0,0.3454490900039673,38.571475982666016,25.0,2.543039083480835,-7423.3037109375,105.47984313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88726806640625,305.8969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.708984375,18000.0,0.0,0.0,0.1660262942314148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538601160049438,0.288967877626419,-0.0351077653467655,0.0,0.0001684955786913,0.0,0.0,12.73440933227539,0.0,0.0,0.0,0.3033163547515869,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429773442447185,-1277.7828369140625,304.1462097167969,0.6361528038978577,0.0892616882920265,0.0811740532517433,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5131984949111938,0.050000000745058,0.0485903769731521,293.1183166503906,297.1499938964844,293.1499938964844,0.159540370106697,-2591.69921875,304.1461181640625,0.8740609288215637,0.2347832024097442,0.1646448075771331,293.1347961425781,297.1499938964844,293.1499938964844,0.1806171387434005,-3873.490966796875,304.1480712890625,0.9040775299072266,0.259111076593399,0.2460370361804962,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5131984949111938,0.050000000745058,0.2304918318986892,291.13360595703125,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.4372253417969,291.1337890625,1.0,0.2148153930902481,0.8300660252571106,0.8300660252571106,1.0,1.0,-0.9251929521560668,0.3846864402294159,0.5405065417289734,0.179590955376625,0.0,0.0,0.3464485704898834,36.86162567138672,25.0,2.360934019088745,-7442.0048828125,102.96395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846130371094,305.9042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.384765625,18000.0,0.0,0.0,0.1665810197591781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548540532588959,0.2899743914604187,-0.0351203456521034,0.0,0.0001690585631877,0.0,0.0,12.792525291442873,0.0,0.0,0.0,0.3035556674003601,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433967225253582,-1284.615478515625,304.1461486816406,0.6430062055587769,0.0898239314556121,0.0816115215420723,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185384750366211,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.1600735783576965,-2598.6494140625,304.1458435058594,0.8832818865776062,0.2355144321918487,0.1650955975055694,293.13397216796875,297.1499938964844,293.1499938964844,0.1808498352766037,-3877.474609375,304.1479797363281,0.9137879014015198,0.2594666182994842,0.2463003098964691,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185384750366211,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1342163085937,1.0,0.2123315185308456,0.83002108335495,0.83002108335495,1.0,1.0,-0.9261359572410583,0.3853508234024048,0.5407851338386536,0.1791451871395111,0.0,0.0,0.3474506139755249,35.24702453613281,25.0,1.648260474205017,-7460.97802734375,100.61691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8831481933594,305.91162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.71484375,18000.0,0.0,0.0,0.1671279668807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558236718177795,0.2909559905529022,-0.0351323261857032,0.0,0.0001696136459941,0.0,0.0,12.849145889282228,0.0,0.0,0.0,0.3037887811660766,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442997626960277,-1299.3582763671875,304.1459045410156,0.6556298732757568,0.0909859016537666,0.082549937069416,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.527946949005127,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612509489059448,-2613.991455078125,304.145263671875,0.8995729088783264,0.2370573729276657,0.1660784929990768,293.1322631835937,297.1499938964844,293.1499938964844,0.1813915818929672,-3886.77978515625,304.14776611328125,0.9315537214279176,0.2602185308933258,0.2468970268964767,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.527946949005127,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085897177457809,0.8299310803413391,0.8299310803413391,1.0,1.0,-0.9284730553627014,0.3868599832057953,0.5416130423545837,0.1783991605043411,0.0,0.0,0.3495334982872009,32.733436584472656,25.0,0.2972051501274109,-7501.61962890625,97.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829345703125,305.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.400390625,18000.0,0.0,0.0,0.168199136853218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578261196613312,0.2929823100566864,-0.0351562052965164,0.0,0.0001707007468212,0.0,0.0,12.96587371826172,0.0,0.0,0.0,0.3042674958705902,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442997626960277,-1299.3582763671875,304.1459045410156,0.6556298732757568,0.0909859016537666,0.082549937069416,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.527946949005127,0.050000000745058,0.0484273917973041,293.1131896972656,297.1499938964844,293.1499938964844,0.1612509489059448,-2613.991455078125,304.145263671875,0.8995729088783264,0.2370573729276657,0.1660784929990768,293.1322631835937,297.1499938964844,293.1499938964844,0.1813915818929672,-3886.77978515625,304.14776611328125,0.9315537214279176,0.2602185308933258,0.2468970268964767,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.527946949005127,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085897177457809,0.8299310803413391,0.8299310803413391,1.0,1.0,-0.9284730553627014,0.3868599832057953,0.5416130423545837,0.1783991605043411,0.0,0.0,0.3495334982872009,32.733436584472656,25.0,0.2972051501274109,-7501.61962890625,97.129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829345703125,305.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.400390625,18000.0,0.0,0.0,0.168199136853218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578261196613312,0.2929823100566864,-0.0351562052965164,0.0,0.0001707007468212,0.0,0.0,12.96587371826172,0.0,0.0,0.0,0.3042674958705902,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452637001872062,-1315.1268310546875,304.1456604003906,0.6673315763473511,0.092191144824028,0.0835512280464172,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449122428894,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625394225120544,-2630.748046875,304.14471435546875,0.9145097732543944,0.2386927902698516,0.1671462655067443,293.1305236816406,297.1499938964844,293.1499938964844,0.1820031702518463,-3897.284912109375,304.1474914550781,0.9466865658760072,0.2610169947147369,0.2475633472204208,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449122428894,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057684957981109,0.829841136932373,0.829841136932373,1.0,1.0,-0.9312334656715392,0.3885116577148437,0.5427218079566956,0.1778585761785507,0.0,0.0,0.351695567369461,30.823144912719727,25.0,-0.2644824683666229,-7544.96484375,94.66303253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847351074219,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.818359375,18000.0,0.0,0.0,0.1692458093166351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599301338195801,0.2951113283634186,-0.0351812094449996,0.0,0.0001717629784252,0.0,0.0,13.088991165161133,0.0,0.0,0.0,0.3047714531421661,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452637001872062,-1315.1268310546875,304.1456604003906,0.6673315763473511,0.092191144824028,0.0835512280464172,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449122428894,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625394225120544,-2630.748046875,304.14471435546875,0.9145097732543944,0.2386927902698516,0.1671462655067443,293.1305236816406,297.1499938964844,293.1499938964844,0.1820031702518463,-3897.284912109375,304.1474914550781,0.9466865658760072,0.2610169947147369,0.2475633472204208,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361449122428894,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057684957981109,0.829841136932373,0.829841136932373,1.0,1.0,-0.9312334656715392,0.3885116577148437,0.5427218079566956,0.1778585761785507,0.0,0.0,0.351695567369461,30.823144912719727,25.0,-0.2644824683666229,-7544.96484375,94.66303253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8847351074219,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.818359375,18000.0,0.0,0.0,0.1692458093166351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599301338195801,0.2951113283634186,-0.0351812094449996,0.0,0.0001717629784252,0.0,0.0,13.088991165161133,0.0,0.0,0.0,0.3047714531421661,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462748073041439,-1331.6995849609375,304.1454162597656,0.6780900359153748,0.0934350937604904,0.0846043974161148,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432041883468628,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639154702425003,-2648.597412109375,304.1441650390625,0.9286561012268066,0.2404085546731948,0.1682845652103424,293.1288146972656,297.1499938964844,293.1499938964844,0.1826659440994262,-3908.651123046875,304.147216796875,0.959079086780548,0.2618568539619446,0.2482866644859314,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432041883468628,0.050000000745058,0.2290801256895065,291.1337280273437,291.1499938964844,268.6300048828125,267.1139831542969,283.07623291015625,293.42633056640625,291.1337585449219,1.0,0.2036650031805038,0.8297353386878967,0.8297353386878967,1.0,1.0,-0.9343258142471312,0.3902502059936523,0.544075608253479,0.1775401979684829,0.0,0.0,0.3538784086704254,29.34795570373535,25.0,-0.2239343523979187,-7589.66796875,92.93858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.47265625,18000.0,0.0,0.0,0.1702752262353897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620869576931,0.2972941994667053,-0.0352072566747665,0.0,0.0001728077040752,0.0,0.0,13.216042518615724,0.0,0.0,0.0,0.3052918314933777,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462748073041439,-1331.6995849609375,304.1454162597656,0.6780900359153748,0.0934350937604904,0.0846043974161148,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432041883468628,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639154702425003,-2648.597412109375,304.1441650390625,0.9286561012268066,0.2404085546731948,0.1682845652103424,293.1288146972656,297.1499938964844,293.1499938964844,0.1826659440994262,-3908.651123046875,304.147216796875,0.959079086780548,0.2618568539619446,0.2482866644859314,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432041883468628,0.050000000745058,0.2290801256895065,291.1337280273437,291.1499938964844,268.6300048828125,267.1139831542969,283.07623291015625,293.42633056640625,291.1337585449219,1.0,0.2036650031805038,0.8297353386878967,0.8297353386878967,1.0,1.0,-0.9343258142471312,0.3902502059936523,0.544075608253479,0.1775401979684829,0.0,0.0,0.3538784086704254,29.34795570373535,25.0,-0.2239343523979187,-7589.66796875,92.93858337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.47265625,18000.0,0.0,0.0,0.1702752262353897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620869576931,0.2972941994667053,-0.0352072566747665,0.0,0.0001728077040752,0.0,0.0,13.216042518615724,0.0,0.0,0.0,0.3052918314933777,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473241619765758,-1348.9390869140625,304.14520263671875,0.6878921985626221,0.0947131961584091,0.0857011377811431,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5492151379585266,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653648912906646,-2667.348388671875,304.1437072753906,0.9411422610282898,0.2421936094760894,0.1694821417331695,293.12713623046875,297.1499938964844,293.1499938964844,0.1833714693784713,-3920.729248046875,304.14697265625,0.9690852165222168,0.2627341747283935,0.2490587085485458,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5492151379585266,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337585449219,1.0,0.2021150738000869,0.8296296000480652,0.8296296000480652,1.0,1.0,-0.93768709897995,0.3920503556728363,0.545636773109436,0.1774281859397888,0.0,0.0,0.3560463488101959,28.1981143951416,25.0,-0.0095810536295175,-7634.833984375,91.7735824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.34375,18000.0,0.0,0.0,0.1712926030158996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642542123794555,0.2994880378246307,-0.0352338142693042,0.0,0.0001738402061164,0.0,0.0,13.344552993774414,0.0,0.0,0.0,0.3058186173439026,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473241619765758,-1348.9390869140625,304.14520263671875,0.6878921985626221,0.0947131961584091,0.0857011377811431,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5492151379585266,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653648912906646,-2667.348388671875,304.1437072753906,0.9411422610282898,0.2421936094760894,0.1694821417331695,293.12713623046875,297.1499938964844,293.1499938964844,0.1833714693784713,-3920.729248046875,304.14697265625,0.9690852165222168,0.2627341747283935,0.2490587085485458,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5492151379585266,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4267272949219,291.1337585449219,1.0,0.2021150738000869,0.8296296000480652,0.8296296000480652,1.0,1.0,-0.93768709897995,0.3920503556728363,0.545636773109436,0.1774281859397888,0.0,0.0,0.3560463488101959,28.1981143951416,25.0,-0.0095810536295175,-7634.833984375,91.7735824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.34375,18000.0,0.0,0.0,0.1712926030158996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642542123794555,0.2994880378246307,-0.0352338142693042,0.0,0.0001738402061164,0.0,0.0,13.344552993774414,0.0,0.0,0.0,0.3058186173439026,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478615723550319,-1357.7860107421875,304.1451110839844,0.6924284100532532,0.0953641831874847,0.0862641856074333,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518465638160706,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.1661149561405182,-2677.032958984375,304.1434936523437,0.946683704853058,0.2431100159883499,0.1701009422540664,293.1263122558594,297.1499938964844,293.1499938964844,0.1837393939495086,-3927.020263671875,304.1468505859375,0.9733113646507264,0.2631862461566925,0.2494614720344543,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518465638160706,0.050000000745058,0.2287694215774536,291.1337890625,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273986816406,291.1338195800781,1.0,0.2015134692192077,0.8295767307281494,0.8295767307281494,1.0,1.0,-0.9394561052322388,0.3929745554924011,0.5464815497398376,0.1774300932884216,0.0,0.0,0.3571213781833648,27.72274398803711,25.0,0.0602090060710907,-7657.4951171875,91.36402130126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.322265625,18000.0,0.0,0.0,0.1717977821826934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653356492519378,0.3005827963352203,-0.0352471731603145,0.0,0.0001743529137456,0.0,0.0,13.408971786499023,0.0,0.0,0.0,0.3060827851295471,4.0,0.0,1.0
