time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484064072370529,-1366.7689208984375,304.1449890136719,0.696746289730072,0.0960223004221916,0.0868357717990875,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5542622804641724,0.050000000745058,0.048210073262453,293.0997314453125,297.1499938964844,293.1499938964844,0.1668805927038192,-2686.906982421875,304.1432800292969,0.9517971873283386,0.2440408319234848,0.1707314550876617,293.12548828125,297.1499938964844,293.1499938964844,0.1841170191764831,-3933.472900390625,304.146728515625,0.977111041545868,0.2636465430259704,0.2498741596937179,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5542622804641724,0.050000000745058,0.2286878377199173,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404968261719,293.4283142089844,291.13385009765625,1.0,0.2010055482387542,0.8295139074325562,0.8295139074325562,1.0,1.0,-0.9412755370140076,0.3939164578914642,0.5473591089248657,0.177452802658081,0.0,0.0,0.3581947684288025,27.30035972595215,28.0,0.0583335123956203,-7680.23095703125,91.0473861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,306.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.287109375,18000.0,0.0,0.0,0.1723013073205948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664170563220978,0.3016776144504547,-0.0352605581283569,0.0,0.0001748639333527,0.0,0.0,13.47355842590332,0.0,0.0,0.0,0.3063477277755737,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495370104908943,-1385.4625244140625,304.144775390625,0.7008945941925049,0.0973544642329216,0.0880233719944953,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644827842712,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684777289628982,-2707.475341796875,304.1428527832031,0.9555224776268004,0.2459366768598556,0.1720409244298935,293.1239318847656,297.1499938964844,293.1499938964844,0.1849236339330673,-3947.25634765625,304.146484375,0.979082465171814,0.2645879089832306,0.2507503032684326,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644827842712,0.050000000745058,0.2286644577980041,291.1336364746094,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014257907867431,0.8293882608413696,0.8293882608413696,1.0,1.0,-0.9452898502349854,0.3959511816501617,0.549338698387146,0.1776192486286163,0.0,0.0,0.3603810966014862,27.20681953430176,31.0,-0.4028817415237427,-7727.03125,91.69148254394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946533203125,306.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.970703125,18000.0,0.0,0.0,0.1733066737651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686103582382202,0.3038979768753052,-0.035287607461214,0.0,0.0001758842408889,0.0,0.0,13.604933738708496,0.0,0.0,0.0,0.3068867027759552,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495370104908943,-1385.4625244140625,304.144775390625,0.7008945941925049,0.0973544642329216,0.0880233719944953,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644827842712,0.050000000745058,0.0482051484286785,293.0966491699219,297.1499938964844,293.1499938964844,0.1684777289628982,-2707.475341796875,304.1428527832031,0.9555224776268004,0.2459366768598556,0.1720409244298935,293.1239318847656,297.1499938964844,293.1499938964844,0.1849236339330673,-3947.25634765625,304.146484375,0.979082465171814,0.2645879089832306,0.2507503032684326,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549644827842712,0.050000000745058,0.2286644577980041,291.1336364746094,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310607910156,291.13360595703125,1.0,0.2014257907867431,0.8293882608413696,0.8293882608413696,1.0,1.0,-0.9452898502349854,0.3959511816501617,0.549338698387146,0.1776192486286163,0.0,0.0,0.3603810966014862,27.20681953430176,31.0,-0.4028817415237427,-7727.03125,91.69148254394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946533203125,306.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.970703125,18000.0,0.0,0.0,0.1733066737651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686103582382202,0.3038979768753052,-0.035287607461214,0.0,0.0001758842408889,0.0,0.0,13.604933738708496,0.0,0.0,0.0,0.3068867027759552,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507055260241031,-1404.8583984375,304.1445617675781,0.7008649110794067,0.0987035408616066,0.0892524495720863,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701420992612838,-2728.8623046875,304.1424560546875,0.9534099698066713,0.247867077589035,0.1733961552381515,293.1224060058594,297.1499938964844,293.1499938964844,0.1857850104570388,-3961.964599609375,304.1462097167969,0.9760158658027648,0.265553206205368,0.2516766786575317,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.2030070573091507,0.8292626142501831,0.8292626142501831,1.0,1.0,-0.9496551156044006,0.3981212675571441,0.5515338778495789,0.177914947271347,0.0,0.0,0.3626906871795654,27.80123519897461,34.0,-0.8268662691116333,-7775.986328125,93.52094268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952941894531,306.0346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.14453125,18000.0,0.0,0.0,0.1743198484182357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709296345710754,0.3062455654144287,-0.0353159308433532,0.0,0.0001769124937709,0.0,0.0,13.7443265914917,0.0,0.0,0.0,0.3074578940868377,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507055260241031,-1404.8583984375,304.1445617675781,0.7008649110794067,0.0987035408616066,0.0892524495720863,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.0482271872460842,293.09381103515625,297.1499938964844,293.1499938964844,0.1701420992612838,-2728.8623046875,304.1424560546875,0.9534099698066713,0.247867077589035,0.1733961552381515,293.1224060058594,297.1499938964844,293.1499938964844,0.1857850104570388,-3961.964599609375,304.1462097167969,0.9760158658027648,0.265553206205368,0.2516766786575317,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518535375595093,0.050000000745058,0.2287690043449401,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.4350891113281,291.1329345703125,1.0,0.2030070573091507,0.8292626142501831,0.8292626142501831,1.0,1.0,-0.9496551156044006,0.3981212675571441,0.5515338778495789,0.177914947271347,0.0,0.0,0.3626906871795654,27.80123519897461,34.0,-0.8268662691116333,-7775.986328125,93.52094268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8952941894531,306.0346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17986.14453125,18000.0,0.0,0.0,0.1743198484182357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709296345710754,0.3062455654144287,-0.0353159308433532,0.0,0.0001769124937709,0.0,0.0,13.7443265914917,0.0,0.0,0.0,0.3074578940868377,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519024692475795,-1424.8031005859375,304.1443786621094,0.6978505849838257,0.1000686958432197,0.090516097843647,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718563288450241,-2750.83251953125,304.1421203613281,0.9470364451408386,0.2498257309198379,0.174787625670433,293.1210021972656,297.1499938964844,293.1499938964844,0.1866874992847442,-3977.35107421875,304.1459655761719,0.9690895676612854,0.2665410339832306,0.2526455819606781,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955444335937,293.44024658203125,291.1322631835937,1.0,0.2055005878210067,0.8291171789169312,0.8291171789169312,1.0,1.0,-0.954301118850708,0.4003943800926208,0.5539067387580872,0.1783241629600525,0.0,0.0,0.365094244480133,28.9312801361084,37.0,-0.901203453540802,-7826.689453125,96.29202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89404296875,306.0503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3359375,18000.0,0.0,0.0,0.1753532439470291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733754813671112,0.3087215423583984,-0.0353460758924484,0.0,0.0001779612503014,0.0,0.0,13.892266273498535,0.0,0.0,0.0,0.3080638647079468,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519024692475795,-1424.8031005859375,304.1443786621094,0.6978505849838257,0.1000686958432197,0.090516097843647,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718563288450241,-2750.83251953125,304.1421203613281,0.9470364451408386,0.2498257309198379,0.174787625670433,293.1210021972656,297.1499938964844,293.1499938964844,0.1866874992847442,-3977.35107421875,304.1459655761719,0.9690895676612854,0.2665410339832306,0.2526455819606781,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460760593414307,0.050000000745058,0.2289730757474899,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955444335937,293.44024658203125,291.1322631835937,1.0,0.2055005878210067,0.8291171789169312,0.8291171789169312,1.0,1.0,-0.954301118850708,0.4003943800926208,0.5539067387580872,0.1783241629600525,0.0,0.0,0.365094244480133,28.9312801361084,37.0,-0.901203453540802,-7826.689453125,96.29202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89404296875,306.0503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3359375,18000.0,0.0,0.0,0.1753532439470291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733754813671112,0.3087215423583984,-0.0353460758924484,0.0,0.0001779612503014,0.0,0.0,13.892266273498535,0.0,0.0,0.0,0.3080638647079468,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531219206750392,-1445.2061767578125,304.14422607421875,0.692877471446991,0.1014484912157058,0.0918091386556625,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528968811035,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736097782850265,-2773.24560546875,304.1418151855469,0.937663733959198,0.2518057525157928,0.1762075275182724,293.11962890625,297.1499938964844,293.1499938964844,0.1876249462366104,-3993.306884765625,304.145751953125,0.9591664671897888,0.2675501704216003,0.2536515891551971,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528968811035,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.98272705078125,293.44647216796875,291.13165283203125,1.0,0.2086931467056274,0.8289717435836792,0.8289717435836792,1.0,1.0,-0.9591767191886902,0.4027491509914398,0.5564275979995728,0.1788379251956939,0.0,0.0,0.3675733804702759,30.490047454833984,40.0,-0.8289418816566467,-7878.61669921875,99.83524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,306.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.62109375,18000.0,0.0,0.0,0.1764168739318847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759245038032532,0.3113023638725281,-0.0353778563439846,0.0,0.0001790406968211,0.0,0.0,14.047526359558104,0.0,0.0,0.0,0.3087000846862793,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531219206750392,-1445.2061767578125,304.14422607421875,0.692877471446991,0.1014484912157058,0.0918091386556625,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528968811035,0.050000000745058,0.0483300052583217,293.0887451171875,297.1499938964844,293.1499938964844,0.1736097782850265,-2773.24560546875,304.1418151855469,0.937663733959198,0.2518057525157928,0.1762075275182724,293.11962890625,297.1499938964844,293.1499938964844,0.1876249462366104,-3993.306884765625,304.145751953125,0.9591664671897888,0.2675501704216003,0.2536515891551971,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5386528968811035,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.98272705078125,293.44647216796875,291.13165283203125,1.0,0.2086931467056274,0.8289717435836792,0.8289717435836792,1.0,1.0,-0.9591767191886902,0.4027491509914398,0.5564275979995728,0.1788379251956939,0.0,0.0,0.3675733804702759,30.490047454833984,40.0,-0.8289418816566467,-7878.61669921875,99.83524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89068603515625,306.0651550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.62109375,18000.0,0.0,0.0,0.1764168739318847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759245038032532,0.3113023638725281,-0.0353778563439846,0.0,0.0001790406968211,0.0,0.0,14.047526359558104,0.0,0.0,0.0,0.3087000846862793,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537386871874332,-1455.55908203125,304.1441650390625,0.6899165511131287,0.1021436676383018,0.0924654752016067,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907211303711,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.1744984686374664,-2784.582275390625,304.1416931152344,0.9322099685668944,0.2528018355369568,0.1769260466098785,293.1189880371094,297.1499938964844,293.1499938964844,0.1881054490804672,-4001.474853515625,304.1456604003906,0.9533258676528932,0.2680625021457672,0.2541673183441162,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345907211303711,0.050000000745058,0.229423776268959,291.1314697265625,291.1499938964844,268.5,267.0193176269531,282.9766845703125,293.4499206542969,291.13140869140625,1.0,0.2104997634887695,0.8288989663124084,0.8288989663124084,1.0,1.0,-0.9616884589195251,0.4039517641067505,0.5577366948127747,0.1791315525770187,0.0,0.0,0.3688363134860992,31.405254364013672,40.0,-0.7562609314918518,-7904.9560546875,101.85723876953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88824462890625,306.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.291015625,18000.0,0.0,0.0,0.1769623309373855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772340178489685,0.3126283288002014,-0.0353943146765232,0.0,0.0001795942662283,0.0,0.0,14.127713203430176,0.0,0.0,0.0,0.309028685092926,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543593540787696,-1466.0010986328125,304.14410400390625,0.6867674589157104,0.1028421372175216,0.0931276679039001,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.530425488948822,0.050000000745058,0.0484034195542335,293.0865783691406,297.1499938964844,293.1499938964844,0.1753935068845749,-2795.984375,304.1415710449219,0.9264574646949768,0.2538008391857147,0.1776490211486816,293.11834716796875,297.1499938964844,293.1499938964844,0.1885929107666015,-4009.754638671875,304.14556884765625,0.9470587372779846,0.2685797810554504,0.2546906769275665,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.530425488948822,0.050000000745058,0.2296049892902374,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.45361328125,291.1311950683594,1.0,0.212418332695961,0.8288148045539856,0.8288148045539856,1.0,1.0,-0.9642423987388612,0.4051674306392669,0.5590749382972717,0.1794474124908447,0.0,0.0,0.3701106309890747,32.39695358276367,43.0,-0.6655606627464294,-7931.482421875,104.02359771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8853759765625,306.0791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98828125,18000.0,0.0,0.0,0.1775174736976623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278562992811203,0.3139741122722626,-0.0354111157357692,0.0,0.0001801576727302,0.0,0.0,14.209391593933104,0.0,0.0,0.0,0.3093634247779846,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.055610854178667,-1487.13037109375,304.1439819335937,0.6801621913909912,0.1042486652731895,0.0944683253765106,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771989613771438,-2818.938232421875,304.1413879394531,0.9146238565444946,0.2558045387268066,0.1791056394577026,293.1171264648437,297.1499938964844,293.1499938964844,0.1895875632762909,-4026.626953125,304.1453857421875,0.9336886405944824,0.2696289718151092,0.2557593286037445,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165344804525375,0.8286463618278503,0.8286463618278503,1.0,1.0,-0.9694634675979614,0.4076340794563293,0.5618293881416321,0.1801450103521347,0.0,0.0,0.3726820349693298,34.58298873901367,46.0,-0.4602612257003784,-7984.97119140625,108.7475357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,306.0921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.478515625,18000.0,0.0,0.0,0.1786585301160812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812683880329132,0.3167139887809753,-0.0354456193745136,0.0,0.0001813156995922,0.0,0.0,14.376606941223145,0.0,0.0,0.0,0.3100486993789673,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.055610854178667,-1487.13037109375,304.1439819335937,0.6801621913909912,0.1042486652731895,0.0944683253765106,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771989613771438,-2818.938232421875,304.1413879394531,0.9146238565444946,0.2558045387268066,0.1791056394577026,293.1171264648437,297.1499938964844,293.1499938964844,0.1895875632762909,-4026.626953125,304.1453857421875,0.9336886405944824,0.2696289718151092,0.2557593286037445,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.522049605846405,0.050000000745058,0.2300049513578415,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165344804525375,0.8286463618278503,0.8286463618278503,1.0,1.0,-0.9694634675979614,0.4076340794563293,0.5618293881416321,0.1801450103521347,0.0,0.0,0.3726820349693298,34.58298873901367,46.0,-0.4602612257003784,-7984.97119140625,108.7475357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,306.0921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.478515625,18000.0,0.0,0.0,0.1786585301160812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812683880329132,0.3167139887809753,-0.0354456193745136,0.0,0.0001813156995922,0.0,0.0,14.376606941223145,0.0,0.0,0.0,0.3100486993789673,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568734109401702,-1508.5504150390625,304.1438903808594,0.6734886169433594,0.1056671142578125,0.0958283469080925,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790191084146499,-2842.017578125,304.1412353515625,0.9033394455909728,0.257810890674591,0.1805716753005981,293.115966796875,297.1499938964844,293.1499938964844,0.1906063258647918,-4043.8798828125,304.1452331542969,0.9200383424758912,0.2706968784332275,0.2568546831607818,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.220935508608818,0.8284779191017151,0.8284779191017151,1.0,1.0,-0.9748124480247498,0.4101381301879883,0.5646743178367615,0.1809252500534057,0.0,0.0,0.3752684891223907,36.99694061279297,49.0,-0.2526217401027679,-8038.86083984375,113.92599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705139160156,306.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.087890625,18000.0,0.0,0.0,0.1798402816057205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840202450752258,0.3195013701915741,-0.0354811176657676,0.0,0.0001825150247896,0.0,0.0,14.547999382019045,0.0,0.0,0.0,0.3107511103153229,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568734109401702,-1508.5504150390625,304.1438903808594,0.6734886169433594,0.1056671142578125,0.0958283469080925,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790191084146499,-2842.017578125,304.1412353515625,0.9033394455909728,0.257810890674591,0.1805716753005981,293.115966796875,297.1499938964844,293.1499938964844,0.1906063258647918,-4043.8798828125,304.1452331542969,0.9200383424758912,0.2706968784332275,0.2568546831607818,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139449238777161,0.050000000745058,0.2304470837116241,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.220935508608818,0.8284779191017151,0.8284779191017151,1.0,1.0,-0.9748124480247498,0.4101381301879883,0.5646743178367615,0.1809252500534057,0.0,0.0,0.3752684891223907,36.99694061279297,49.0,-0.2526217401027679,-8038.86083984375,113.92599487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705139160156,306.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.087890625,18000.0,0.0,0.0,0.1798402816057205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840202450752258,0.3195013701915741,-0.0354811176657676,0.0,0.0001825150247896,0.0,0.0,14.547999382019045,0.0,0.0,0.0,0.3107511103153229,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581440366804599,-1530.2158203125,304.143798828125,0.667039155960083,0.1070962995290756,0.0972049683332443,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808469593524933,-2865.13330078125,304.14111328125,0.8929714560508728,0.2598140239715576,0.1820416152477264,293.1148681640625,297.1499938964844,293.1499938964844,0.191646471619606,-4061.466552734375,304.14508056640625,0.9071944952011108,0.2717824280261993,0.2579739689826965,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.1307067871094,1.0,0.2255303412675857,0.8282889723777771,0.8282889723777771,1.0,1.0,-0.9802635908126832,0.41266730427742,0.5675963163375854,0.1817803680896759,0.0,0.0,0.3778493404388428,39.59279251098633,52.0,-0.0361766070127487,-8092.94873046875,119.48479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862060546875,306.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.818359375,18000.0,0.0,0.0,0.181059718132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867978811264038,0.3223152458667755,-0.0355173610150814,0.0,0.0001837525924202,0.0,0.0,14.722339630126951,0.0,0.0,0.0,0.3114655315876007,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581440366804599,-1530.2158203125,304.143798828125,0.667039155960083,0.1070962995290756,0.0972049683332443,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.1808469593524933,-2865.13330078125,304.14111328125,0.8929714560508728,0.2598140239715576,0.1820416152477264,293.1148681640625,297.1499938964844,293.1499938964844,0.191646471619606,-4061.466552734375,304.14508056640625,0.9071944952011108,0.2717824280261993,0.2579739689826965,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063526630401611,0.050000000745058,0.2309228181838989,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.941162109375,293.47967529296875,291.1307067871094,1.0,0.2255303412675857,0.8282889723777771,0.8282889723777771,1.0,1.0,-0.9802635908126832,0.41266730427742,0.5675963163375854,0.1817803680896759,0.0,0.0,0.3778493404388428,39.59279251098633,52.0,-0.0361766070127487,-8092.94873046875,119.48479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862060546875,306.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.818359375,18000.0,0.0,0.0,0.181059718132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867978811264038,0.3223152458667755,-0.0355173610150814,0.0,0.0001837525924202,0.0,0.0,14.722339630126951,0.0,0.0,0.0,0.3114655315876007,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594205856323242,-1552.0943603515625,304.14373779296875,0.6609765291213989,0.1085354685783386,0.0985961407423019,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826770603656768,-2888.2177734375,304.1410217285156,0.8830731511116028,0.2618097364902496,0.1835111677646637,293.11383056640625,297.1499938964844,293.1499938964844,0.1927061975002288,-4079.35595703125,304.1449584960937,0.8958733677864075,0.2728849947452545,0.2591151297092438,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.2314255982637405,291.1307983398437,291.1499938964844,268.4100036621094,266.9508972167969,282.9330444335937,293.4897766113281,291.1308288574219,1.0,0.2302511185407638,0.8280999660491943,0.8280999660491943,1.0,1.0,-0.9857973456382751,0.4152148365974426,0.5705825686454773,0.1827065050601959,0.0,0.0,0.3804046213626861,42.33525466918945,55.0,0.1613218486309051,-8147.06005859375,125.36715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6875,18000.0,0.0,0.0,0.1823121160268783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895788848400116,0.3251329362392425,-0.0355540625751018,0.0,0.0001850236149039,0.0,0.0,14.898265838623049,0.0,0.0,0.0,0.3121863007545471,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594205856323242,-1552.0943603515625,304.14373779296875,0.6609765291213989,0.1085354685783386,0.0985961407423019,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826770603656768,-2888.2177734375,304.1410217285156,0.8830731511116028,0.2618097364902496,0.1835111677646637,293.11383056640625,297.1499938964844,293.1499938964844,0.1927061975002288,-4079.35595703125,304.1449584960937,0.8958733677864075,0.2728849947452545,0.2591151297092438,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993382692337036,0.050000000745058,0.2314255982637405,291.1307983398437,291.1499938964844,268.4100036621094,266.9508972167969,282.9330444335937,293.4897766113281,291.1308288574219,1.0,0.2302511185407638,0.8280999660491943,0.8280999660491943,1.0,1.0,-0.9857973456382751,0.4152148365974426,0.5705825686454773,0.1827065050601959,0.0,0.0,0.3804046213626861,42.33525466918945,55.0,0.1613218486309051,-8147.06005859375,125.36715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537292480469,306.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6875,18000.0,0.0,0.0,0.1823121160268783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895788848400116,0.3251329362392425,-0.0355540625751018,0.0,0.0001850236149039,0.0,0.0,14.898265838623049,0.0,0.0,0.0,0.3121863007545471,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600605458021163,-1563.10546875,304.1437072753906,0.6581194996833801,0.1092586070299148,0.0992966219782829,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334300994873,0.050000000745058,0.0488419719040393,293.07958984375,297.1499938964844,293.1499938964844,0.1835917383432388,-2899.733154296875,304.1409912109375,0.8783496618270874,0.262803852558136,0.1842447817325592,293.1133117675781,297.1499938964844,293.1499938964844,0.1932430267333984,-4088.40771484375,304.1448974609375,0.8905031085014343,0.2734424769878387,0.2596934139728546,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960334300994873,0.050000000745058,0.2316852957010269,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.9292907714844,293.4950561523437,291.1309509277344,1.0,0.2326408922672271,0.8280054926872253,0.8280054926872253,1.0,1.0,-0.9885900020599364,0.4164933562278747,0.5720966458320618,0.1831947267055511,0.0,0.0,0.381667822599411,43.751590728759766,55.0,0.248947411775589,-8174.0859375,128.41363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84979248046875,306.1343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.666015625,18000.0,0.0,0.0,0.1829486191272735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909646928310394,0.3265371918678283,-0.0355725064873695,0.0,0.0001856695889728,0.0,0.0,14.986448287963867,0.0,0.0,0.0,0.312547504901886,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607013180851936,-1574.159423828125,304.1437072753906,0.6553874015808105,0.1099839508533477,0.1000000461935997,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433895111084,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845056563615799,-2911.224853515625,304.1409606933594,0.8737943172454834,0.2637951374053955,0.1849772036075592,293.1128234863281,297.1499938964844,293.1499938964844,0.1937841773033142,-4097.525390625,304.14483642578125,0.8853094577789307,0.2740039527416229,0.2602764070034027,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928433895111084,0.050000000745058,0.231949582695961,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.2350416481494903,0.8279014229774475,0.8279014229774475,1.0,1.0,-0.9913972020149232,0.4177733957767486,0.573623776435852,0.183698296546936,0.0,0.0,0.3829190135002136,45.19296646118164,58.0,0.3325869739055633,-8201.0703125,131.52195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460998535156,306.14031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.673828125,18000.0,0.0,0.0,0.1835904866456985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923446595668793,0.3279356062412262,-0.0355909653007984,0.0,0.000186321005458,0.0,0.0,15.074597358703612,0.0,0.0,0.0,0.3129085004329681,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619843043386936,-1596.3792724609375,304.1436462402344,0.6503036618232727,0.1114405542612075,0.1014145985245704,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863300800323486,-2934.12353515625,304.14093017578125,0.8652121424674988,0.26576828956604,0.1864376217126846,293.11187744140625,297.1499938964844,293.1499938964844,0.1948782801628112,-4115.939453125,304.1447448730469,0.8754889369010925,0.2751377522945404,0.2614552080631256,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.2324895560741424,291.1313781738281,291.1499938964844,268.3699951171875,266.9196472167969,282.9192199707031,293.5117492675781,291.1314392089844,1.0,0.2398552298545837,0.8276933431625366,0.8276933431625366,1.0,1.0,-0.997047245502472,0.4203367829322815,0.5767104625701904,0.1847504824399948,0.0,0.0,0.3853807151317596,48.137962341308594,61.0,0.4836403429508209,-8254.880859375,137.90249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.74609375,18000.0,0.0,0.0,0.1848853826522827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950807213783264,0.3307085335254669,-0.0356278307735919,0.0,0.0001876351598184,0.0,0.0,15.250371932983398,0.0,0.0,0.0,0.3136281669139862,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619843043386936,-1596.3792724609375,304.1436462402344,0.6503036618232727,0.1114405542612075,0.1014145985245704,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.0490115210413932,293.0782165527344,297.1499938964844,293.1499938964844,0.1863300800323486,-2934.12353515625,304.14093017578125,0.8652121424674988,0.26576828956604,0.1864376217126846,293.11187744140625,297.1499938964844,293.1499938964844,0.1948782801628112,-4115.939453125,304.1447448730469,0.8754889369010925,0.2751377522945404,0.2614552080631256,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867155849933624,0.050000000745058,0.2324895560741424,291.1313781738281,291.1499938964844,268.3699951171875,266.9196472167969,282.9192199707031,293.5117492675781,291.1314392089844,1.0,0.2398552298545837,0.8276933431625366,0.8276933431625366,1.0,1.0,-0.997047245502472,0.4203367829322815,0.5767104625701904,0.1847504824399948,0.0,0.0,0.3853807151317596,48.137962341308594,61.0,0.4836403429508209,-8254.880859375,137.90249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83953857421875,306.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.74609375,18000.0,0.0,0.0,0.1848853826522827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950807213783264,0.3307085335254669,-0.0356278307735919,0.0,0.0001876351598184,0.0,0.0,15.250371932983398,0.0,0.0,0.0,0.3136281669139862,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632687211036682,-1618.740478515625,304.1436462402344,0.6457108855247498,0.1129050850868225,0.1028388142585754,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881473362445831,-2956.877685546875,304.14093017578125,0.8573290109634399,0.2677266001701355,0.1878898590803146,293.1109924316406,297.1499938964844,293.1499938964844,0.195988044142723,-4134.58984375,304.1446533203125,0.866439163684845,0.2762863337993622,0.2626506686210632,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.24466173350811,0.8274852633476257,0.8274852633476257,1.0,1.0,-1.0027371644973757,0.4229016900062561,0.5798354148864746,0.1858600378036499,0.0,0.0,0.3877783119678497,51.15067672729492,64.0,0.5966229438781738,-8308.3916015625,144.47628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83447265625,306.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.916015625,18000.0,0.0,0.0,0.18618905544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977716624736786,0.3334361314773559,-0.0356644578278064,0.0,0.000188958219951,0.0,0.0,15.42457103729248,0.0,0.0,0.0,0.3143410384654999,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632687211036682,-1618.740478515625,304.1436462402344,0.6457108855247498,0.1129050850868225,0.1028388142585754,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.049127958714962,293.0775146484375,297.1499938964844,293.1499938964844,0.1881473362445831,-2956.877685546875,304.14093017578125,0.8573290109634399,0.2677266001701355,0.1878898590803146,293.1109924316406,297.1499938964844,293.1499938964844,0.195988044142723,-4134.58984375,304.1446533203125,0.866439163684845,0.2762863337993622,0.2626506686210632,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807280004024505,0.050000000745058,0.2330418825149536,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.24466173350811,0.8274852633476257,0.8274852633476257,1.0,1.0,-1.0027371644973757,0.4229016900062561,0.5798354148864746,0.1858600378036499,0.0,0.0,0.3877783119678497,51.15067672729492,64.0,0.5966229438781738,-8308.3916015625,144.47628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83447265625,306.16485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.916015625,18000.0,0.0,0.0,0.18618905544281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977716624736786,0.3334361314773559,-0.0356644578278064,0.0,0.000188958219951,0.0,0.0,15.42457103729248,0.0,0.0,0.0,0.3143410384654999,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645537003874778,-1641.22802734375,304.14361572265625,0.641578733921051,0.1143770217895507,0.1042715832591056,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899556070566177,-2979.467041015625,304.14093017578125,0.8501178026199341,0.2696686089038849,0.1893323361873626,293.1101379394531,297.1499938964844,293.1499938964844,0.1971126347780227,-4153.46240234375,304.1445617675781,0.8581493496894836,0.2774489820003509,0.2638613879680633,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357666015625,291.13238525390625,1.0,0.2494361847639084,0.827257513999939,0.827257513999939,1.0,1.0,-1.008457064628601,0.4254633486270904,0.582993745803833,0.1870215535163879,0.0,0.0,0.3901055157184601,54.213417053222656,67.0,0.6817293763160706,-8361.53125,151.21331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310852050781,306.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.15625,18000.0,0.0,0.0,0.1874926835298538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004080653190613,0.3361087143421173,-0.0357006676495075,0.0,0.0001902812364278,0.0,0.0,15.596506118774414,0.0,0.0,0.0,0.3150442540645599,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645537003874778,-1641.22802734375,304.14361572265625,0.641578733921051,0.1143770217895507,0.1042715832591056,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899556070566177,-2979.467041015625,304.14093017578125,0.8501178026199341,0.2696686089038849,0.1893323361873626,293.1101379394531,297.1499938964844,293.1499938964844,0.1971126347780227,-4153.46240234375,304.1445617675781,0.8581493496894836,0.2774489820003509,0.2638613879680633,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746188223361969,0.050000000745058,0.2336032837629318,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357666015625,291.13238525390625,1.0,0.2494361847639084,0.827257513999939,0.827257513999939,1.0,1.0,-1.008457064628601,0.4254633486270904,0.582993745803833,0.1870215535163879,0.0,0.0,0.3901055157184601,54.213417053222656,67.0,0.6817293763160706,-8361.53125,151.21331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310852050781,306.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.15625,18000.0,0.0,0.0,0.1874926835298538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004080653190613,0.3361087143421173,-0.0357006676495075,0.0,0.0001902812364278,0.0,0.0,15.596506118774414,0.0,0.0,0.0,0.3150442540645599,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658385753631591,-1663.828857421875,304.14361572265625,0.6378669738769531,0.115855872631073,0.1057119071483612,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917533427476883,-3001.8740234375,304.1409606933594,0.843527615070343,0.2715929448604584,0.1907636821269989,293.1093139648437,297.1499938964844,293.1499938964844,0.1982513070106506,-4172.544921875,304.1444702148437,0.8505775928497314,0.2786249816417694,0.2650862336158752,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541609704494476,0.827029824256897,0.827029824256897,1.0,1.0,-1.014198899269104,0.4280202984809875,0.5861786007881165,0.1882325261831283,0.0,0.0,0.3923586010932922,57.31153869628906,55.0,0.7295767068862915,-8414.240234375,158.08822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294982910156,306.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.443359375,18000.0,0.0,0.0,0.188788041472435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029825687408447,0.3387188911437988,-0.0357363261282444,0.0,0.0001915958710014,0.0,0.0,15.765620231628418,0.0,0.0,0.0,0.3157354891300201,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658385753631591,-1663.828857421875,304.14361572265625,0.6378669738769531,0.115855872631073,0.1057119071483612,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.1917533427476883,-3001.8740234375,304.1409606933594,0.843527615070343,0.2715929448604584,0.1907636821269989,293.1093139648437,297.1499938964844,293.1499938964844,0.1982513070106506,-4172.544921875,304.1444702148437,0.8505775928497314,0.2786249816417694,0.2650862336158752,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681079983711242,0.050000000745058,0.2341710329055786,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.9038391113281,293.5484313964844,291.1329040527344,1.0,0.2541609704494476,0.827029824256897,0.827029824256897,1.0,1.0,-1.014198899269104,0.4280202984809875,0.5861786007881165,0.1882325261831283,0.0,0.0,0.3923586010932922,57.31153869628906,55.0,0.7295767068862915,-8414.240234375,158.08822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294982910156,306.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.443359375,18000.0,0.0,0.0,0.188788041472435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029825687408447,0.3387188911437988,-0.0357363261282444,0.0,0.0001915958710014,0.0,0.0,15.765620231628418,0.0,0.0,0.0,0.3157354891300201,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664359033107757,-1674.363037109375,304.1436767578125,0.6388976573944092,0.1166043058037757,0.1063840240240097,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294658660888,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1925998479127884,-3012.38671875,304.1410827636719,0.8441323041915894,0.272558331489563,0.1914365589618683,293.10888671875,297.1499938964844,293.1499938964844,0.1987753808498382,-4181.2900390625,304.14453125,0.850813090801239,0.279222309589386,0.2656495273113251,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678294658660888,0.050000000745058,0.2341942638158798,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5548095703125,291.1333923339844,1.0,0.254243403673172,0.826915979385376,0.826915979385376,1.0,1.0,-1.0165235996246338,0.4290595054626465,0.5874640941619873,0.1887079030275344,0.0,0.0,0.3934411108493805,57.46274566650391,55.0,1.362521767616272,-8438.439453125,158.98434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,306.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.662109375,18000.0,0.0,0.0,0.1894298940896988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042432367801666,0.3399972021579742,-0.0357539504766464,0.0,0.0001922472729347,0.0,0.0,15.84891414642334,0.0,0.0,0.0,0.3160755336284637,4.0,0.0,1.0
