time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670046359300613,-1684.40185546875,304.143798828125,0.6419419050216675,0.1173686161637306,0.1070312485098838,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256982326507,0.050000000745058,0.0493370816111564,293.076171875,297.1499938964844,293.1499938964844,0.193409577012062,-3022.413818359375,304.1412353515625,0.8474180698394775,0.2735422551631927,0.1920901089906692,293.1084289550781,297.1499938964844,293.1499938964844,0.1992605328559875,-4189.3505859375,304.1446533203125,0.8537898659706116,0.2798333764076233,0.2661850452423095,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697256982326507,0.050000000745058,0.2340338826179504,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.89971923828125,293.5607604980469,291.134765625,1.0,0.2531977593898773,0.8267949819564819,0.8267949819564819,1.0,1.0,-1.018494725227356,0.4299456775188446,0.588549017906189,0.1890916228294372,0.0,0.0,0.3943719565868377,56.62944030761719,43.0,2.802807569503784,-8460.5458984375,158.08055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302917480469,306.20855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.666015625,18000.0,0.0,0.0,0.1900616288185119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3054116070270538,0.341182678937912,-0.0357710905373096,0.0,0.0001928884012158,0.0,0.0,15.92696475982666,0.0,0.0,0.0,0.3163930773735046,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680964365601539,-1703.716552734375,304.14404296875,0.6530632376670837,0.1189364790916442,0.1082862317562103,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949804574251175,-3041.822998046875,304.1415405273437,0.8605376482009888,0.2755577266216278,0.1933722496032714,293.107421875,297.1499938964844,293.1499938964844,0.2001716494560241,-4204.4423828125,304.1448974609375,0.8663874268531799,0.2810940146446228,0.2672118544578552,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482787072658538,0.8265529870986938,0.8265529870986938,1.0,1.0,-1.0217453241348269,0.4314139485359192,0.5903314352035522,0.1896953731775283,0.0,0.0,0.395750880241394,52.89337158203125,31.0,4.397683620452881,-8496.97265625,152.47532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363037109375,306.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.703125,18000.0,0.0,0.0,0.1912703514099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072036802768707,0.3430034816265106,-0.0357998050749301,0.0,0.0001941150840139,0.0,0.0,16.049047470092773,0.0,0.0,0.0,0.3168928921222687,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680964365601539,-1703.716552734375,304.14404296875,0.6530632376670837,0.1189364790916442,0.1082862317562103,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.0491880662739276,293.0754699707031,297.1499938964844,293.1499938964844,0.1949804574251175,-3041.822998046875,304.1415405273437,0.8605376482009888,0.2755577266216278,0.1933722496032714,293.107421875,297.1499938964844,293.1499938964844,0.2001716494560241,-4204.4423828125,304.1448974609375,0.8663874268531799,0.2810940146446228,0.2672118544578552,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4776427745819092,0.050000000745058,0.2333270162343979,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716552734375,291.1383361816406,1.0,0.2482787072658538,0.8265529870986938,0.8265529870986938,1.0,1.0,-1.0217453241348269,0.4314139485359192,0.5903314352035522,0.1896953731775283,0.0,0.0,0.395750880241394,52.89337158203125,31.0,4.397683620452881,-8496.97265625,152.47532653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363037109375,306.2252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.703125,18000.0,0.0,0.0,0.1912703514099121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072036802768707,0.3430034816265106,-0.0357998050749301,0.0,0.0001941150840139,0.0,0.0,16.049047470092773,0.0,0.0,0.0,0.3168928921222687,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691529586911201,-1722.4853515625,304.1442565917969,0.6715040802955627,0.1205458864569664,0.1095051616430282,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965276896953582,-3060.919189453125,304.14178466796875,0.8828706741333008,0.2776218950748443,0.1946321427822113,293.1062927246094,297.1499938964844,293.1499938964844,0.2010527998208999,-4219.0341796875,304.1451416015625,0.8882089257240295,0.2823997437953949,0.2682028412818908,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403536140918731,0.8263109922409058,0.8263109922409058,1.0,1.0,-1.0243302583694458,0.4325861036777496,0.5917441844940186,0.1901504695415496,0.0,0.0,0.3966971933841705,47.119571685791016,25.0,4.50559139251709,-8526.4560546875,143.10671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8496398925781,306.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1015625,18000.0,0.0,0.0,0.192367136478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084423542022705,0.3442626297473907,-0.0358202867209911,0.0,0.0001952281891135,0.0,0.0,16.13424301147461,0.0,0.0,0.0,0.3172429203987121,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691529586911201,-1722.4853515625,304.1442565917969,0.6715040802955627,0.1205458864569664,0.1095051616430282,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.1965276896953582,-3060.919189453125,304.14178466796875,0.8828706741333008,0.2776218950748443,0.1946321427822113,293.1062927246094,297.1499938964844,293.1499938964844,0.2010527998208999,-4219.0341796875,304.1451416015625,0.8882089257240295,0.2823997437953949,0.2682028412818908,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.4894881546497345,0.050000000745058,0.2322398722171783,291.1412048339844,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416015625,1.0,0.2403536140918731,0.8263109922409058,0.8263109922409058,1.0,1.0,-1.0243302583694458,0.4325861036777496,0.5917441844940186,0.1901504695415496,0.0,0.0,0.3966971933841705,47.119571685791016,25.0,4.50559139251709,-8526.4560546875,143.10671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8496398925781,306.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1015625,18000.0,0.0,0.0,0.192367136478424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084423542022705,0.3442626297473907,-0.0358202867209911,0.0,0.0001952281891135,0.0,0.0,16.13424301147461,0.0,0.0,0.0,0.3172429203987121,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.070232093334198,-1741.7532958984375,304.1443786621094,0.6938174962997437,0.1221778616309166,0.1107505857944488,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981121301651001,-3080.480224609375,304.1418762207031,0.9100033640861512,0.2797042429447174,0.1959123015403747,293.10516357421875,297.1499938964844,293.1499938964844,0.2019759118556976,-4234.365234375,304.14520263671875,0.9151043891906738,0.2837357819080353,0.2692278027534485,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8858337402344,293.5912780761719,291.1439819335937,1.0,0.2323834300041198,0.8260853290557861,0.8260853290557861,1.0,1.0,-1.0270169973373413,0.433791309595108,0.5932256579399109,0.1906668245792389,0.0,0.0,0.3973388969898224,41.36754608154297,25.0,3.28636121749878,-8553.3759765625,133.75315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,306.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62109375,18000.0,0.0,0.0,0.1933241039514541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092716038227081,0.3451058566570282,-0.0358342491090297,0.0,0.0001961993839358,0.0,0.0,16.191631317138672,0.0,0.0,0.0,0.3174793422222137,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.070232093334198,-1741.7532958984375,304.1443786621094,0.6938174962997437,0.1221778616309166,0.1107505857944488,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981121301651001,-3080.480224609375,304.1418762207031,0.9100033640861512,0.2797042429447174,0.1959123015403747,293.10516357421875,297.1499938964844,293.1499938964844,0.2019759118556976,-4234.365234375,304.14520263671875,0.9151043891906738,0.2837357819080353,0.2692278027534485,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5029648542404175,0.050000000745058,0.2311564236879348,291.1437683105469,291.1499938964844,268.2300109863281,266.80572509765625,282.8858337402344,293.5912780761719,291.1439819335937,1.0,0.2323834300041198,0.8260853290557861,0.8260853290557861,1.0,1.0,-1.0270169973373413,0.433791309595108,0.5932256579399109,0.1906668245792389,0.0,0.0,0.3973388969898224,41.36754608154297,25.0,3.28636121749878,-8553.3759765625,133.75315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,306.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.62109375,18000.0,0.0,0.0,0.1933241039514541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092716038227081,0.3451058566570282,-0.0358342491090297,0.0,0.0001961993839358,0.0,0.0,16.191631317138672,0.0,0.0,0.0,0.3174793422222137,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713688805699348,-1762.1666259765625,304.14434814453125,0.7138994336128235,0.1238096132874488,0.1120558604598045,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997676938772201,-3100.934814453125,304.1418151855469,0.9372360706329346,0.2817638516426086,0.197226345539093,293.1041259765625,297.1499938964844,293.1499938964844,0.2029932141304016,-4251.3271484375,304.1451110839844,0.9416521787643432,0.2850823104381561,0.2703254222869873,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.226539209485054,0.8258596062660217,0.8258596062660217,1.0,1.0,-1.0303058624267578,0.4352414608001709,0.5950644016265869,0.1913828551769256,0.0,0.0,0.3979727923870086,37.102630615234375,25.0,1.2135279178619385,-8582.3408203125,127.10139465332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956298828125,306.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.138671875,18000.0,0.0,0.0,0.194138765335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099912106990814,0.3458360433578491,-0.0358448289334774,0.0,0.0001970261801034,0.0,0.0,16.240264892578125,0.0,0.0,0.0,0.3176792860031128,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713688805699348,-1762.1666259765625,304.14434814453125,0.7138994336128235,0.1238096132874488,0.1120558604598045,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997676938772201,-3100.934814453125,304.1418151855469,0.9372360706329346,0.2817638516426086,0.197226345539093,293.1041259765625,297.1499938964844,293.1499938964844,0.2029932141304016,-4251.3271484375,304.1451110839844,0.9416521787643432,0.2850823104381561,0.2703254222869873,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5156063437461853,0.050000000745058,0.2303499430418014,291.1446533203125,291.1499938964844,268.2099914550781,266.7888488769531,282.88189697265625,293.6016845703125,291.1446838378906,1.0,0.226539209485054,0.8258596062660217,0.8258596062660217,1.0,1.0,-1.0303058624267578,0.4352414608001709,0.5950644016265869,0.1913828551769256,0.0,0.0,0.3979727923870086,37.102630615234375,25.0,1.2135279178619385,-8582.3408203125,127.10139465332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956298828125,306.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.138671875,18000.0,0.0,0.0,0.194138765335083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099912106990814,0.3458360433578491,-0.0358448289334774,0.0,0.0001970261801034,0.0,0.0,16.240264892578125,0.0,0.0,0.0,0.3176792860031128,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719512104988098,-1772.66259765625,304.1443176269531,0.7222946286201477,0.1246227249503135,0.1127227544784545,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.521521270275116,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.2006093263626098,-3111.328369140625,304.14178466796875,0.9493579268455504,0.2827790081501007,0.1978865712881088,293.1036682128906,297.1499938964844,293.1499938964844,0.2035282105207443,-4260.25634765625,304.14501953125,0.9532004594802856,0.2857563197612762,0.2708929479122162,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.521521270275116,0.050000000745058,0.2300304174423217,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.2242092937231063,0.8257467746734619,0.8257467746734619,1.0,1.0,-1.032115459442139,0.4360323250293731,0.5960831046104431,0.1917997598648071,0.0,0.0,0.3983417749404907,35.419517517089844,25.0,0.3825655281543731,-8598.04296875,124.58777618408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090881347656,306.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.79296875,18000.0,0.0,0.0,0.1944993734359741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103947937488556,0.3462449908256531,-0.0358501784503459,0.0,0.0001973921316675,0.0,0.0,16.267101287841797,0.0,0.0,0.0,0.3177888393402099,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.07253959774971,-1783.2900390625,304.144287109375,0.7299699783325195,0.1254349648952484,0.1133970245718956,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5271587371826172,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014542520046234,-3121.753662109375,304.1417236328125,0.9601784348487854,0.2837855219841003,0.1985470056533813,293.10321044921875,297.1499938964844,293.1499938964844,0.2040744870901107,-4269.37109375,304.1449279785156,0.9634382724761964,0.2864310443401336,0.2714699208736419,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5271587371826172,0.050000000745058,0.229753240942955,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.1443176269531,1.0,0.2222086489200592,0.8256298303604126,0.8256298303604126,1.0,1.0,-1.0340070724487305,0.4368551671504974,0.5971519351005554,0.1922473013401031,0.0,0.0,0.398738145828247,33.963802337646484,28.0,-0.1717114895582199,-8614.4072265625,122.484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224548339844,306.29888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.1948338747024536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108360767364502,0.3466920554637909,-0.0358559787273407,0.0,0.0001977316132979,0.0,0.0,16.296430587768555,0.0,0.0,0.0,0.3179080486297607,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737508833408355,-1805.2406005859373,304.1441650390625,0.7408916354179382,0.1270536631345749,0.1147865131497383,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624685287476,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.2031722366809845,-3142.931640625,304.1416320800781,0.9738286137580872,0.2857674658298492,0.1998828500509262,293.1024169921875,297.1499938964844,293.1499938964844,0.2052192091941833,-4288.47021484375,304.14471435546875,0.9761191606521606,0.2877797186374664,0.2726715803146362,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624685287476,0.050000000745058,0.2294230610132217,291.1435546875,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201860398054123,0.825395941734314,0.825395941734314,1.0,1.0,-1.0382404327392578,0.4386852383613586,0.5995551943778992,0.1932898461818695,0.0,0.0,0.399643212556839,32.2556266784668,31.0,-1.1959689855575562,-8649.435546875,120.4856185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,306.318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.322265625,18000.0,0.0,0.0,0.1954429149627685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118294477462768,0.3476984798908233,-0.0358690172433853,0.0,0.0001983497204491,0.0,0.0,16.36254119873047,0.0,0.0,0.0,0.3181771337985992,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737508833408355,-1805.2406005859373,304.1441650390625,0.7408916354179382,0.1270536631345749,0.1147865131497383,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624685287476,0.050000000745058,0.0483650676906108,293.0726318359375,297.1499938964844,293.1499938964844,0.2031722366809845,-3142.931640625,304.1416320800781,0.9738286137580872,0.2857674658298492,0.1998828500509262,293.1024169921875,297.1499938964844,293.1499938964844,0.2052192091941833,-4288.47021484375,304.14471435546875,0.9761191606521606,0.2877797186374664,0.2726715803146362,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5345624685287476,0.050000000745058,0.2294230610132217,291.1435546875,291.1499938964844,268.1700134277344,266.7546081542969,282.876708984375,293.6258544921875,291.1434326171875,1.0,0.2201860398054123,0.825395941734314,0.825395941734314,1.0,1.0,-1.0382404327392578,0.4386852383613586,0.5995551943778992,0.1932898461818695,0.0,0.0,0.399643212556839,32.2556266784668,31.0,-1.1959689855575562,-8649.435546875,120.4856185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,306.318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.322265625,18000.0,0.0,0.0,0.1954429149627685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118294477462768,0.3476984798908233,-0.0358690172433853,0.0,0.0001983497204491,0.0,0.0,16.36254119873047,0.0,0.0,0.0,0.3181771337985992,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749907046556472,-1827.79931640625,304.14404296875,0.7470085024833679,0.128663882613182,0.1162098795175552,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049059122800827,-3164.266845703125,304.1415405273437,0.9799474477767944,0.2877050638198852,0.2012201994657516,293.1017150878906,297.1499938964844,293.1499938964844,0.2064146697521209,-4308.39892578125,304.1445007324219,0.9815159440040588,0.2891258895397186,0.2739149630069732,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.2293020486831665,291.1421813964844,291.1499938964844,268.1499938964844,266.7372131347656,282.8753662109375,293.6395568847656,291.1420593261719,1.0,0.2198945134878158,0.8251620531082153,0.8251620531082153,1.0,1.0,-1.0428704023361206,0.440674364566803,0.6021960377693176,0.1944742649793625,0.0,0.0,0.4007741212844848,31.670072555541992,34.0,-1.8008441925048828,-8687.404296875,120.55410766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,306.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.666015625,18000.0,0.0,0.0,0.1960032880306244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130703270435333,0.3489553332328796,-0.0358850210905075,0.0,0.0001989184238482,0.0,0.0,16.44508934020996,0.0,0.0,0.0,0.3185125589370727,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749907046556472,-1827.79931640625,304.14404296875,0.7470085024833679,0.128663882613182,0.1162098795175552,293.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.048339556902647,293.07275390625,297.1499938964844,293.1499938964844,0.2049059122800827,-3164.266845703125,304.1415405273437,0.9799474477767944,0.2877050638198852,0.2012201994657516,293.1017150878906,297.1499938964844,293.1499938964844,0.2064146697521209,-4308.39892578125,304.1445007324219,0.9815159440040588,0.2891258895397186,0.2739149630069732,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374781489372253,0.050000000745058,0.2293020486831665,291.1421813964844,291.1499938964844,268.1499938964844,266.7372131347656,282.8753662109375,293.6395568847656,291.1420593261719,1.0,0.2198945134878158,0.8251620531082153,0.8251620531082153,1.0,1.0,-1.0428704023361206,0.440674364566803,0.6021960377693176,0.1944742649793625,0.0,0.0,0.4007741212844848,31.670072555541992,34.0,-1.8008441925048828,-8687.404296875,120.55410766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,306.3359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.666015625,18000.0,0.0,0.0,0.1960032880306244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130703270435333,0.3489553332328796,-0.0358850210905075,0.0,0.0001989184238482,0.0,0.0,16.44508934020996,0.0,0.0,0.0,0.3185125589370727,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762489363551139,-1850.7740478515625,304.1439208984375,0.7489815950393677,0.1302685141563415,0.1176589801907539,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366044044494629,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066404670476913,-3185.567138671875,304.1414489746094,0.980673372745514,0.2896046936511993,0.2025540173053741,293.1011047363281,297.1499938964844,293.1499938964844,0.2076433002948761,-4328.8466796875,304.144287109375,0.9816691875457764,0.2904708385467529,0.2751898467540741,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366044044494629,0.050000000745058,0.2293376326560974,291.1407775878906,291.1499938964844,268.1300048828125,266.7196350097656,282.87469482421875,293.6540832519531,291.140625,1.0,0.2209369987249374,0.824905514717102,0.824905514717102,1.0,1.0,-1.0477924346923828,0.4427801370620727,0.6050123572349548,0.1957605928182602,0.0,0.0,0.4020985960960388,31.925111770629883,37.0,-1.9667091369628904,-8727.4541015625,122.18944549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828186035156,306.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.068359375,18000.0,0.0,0.0,0.1965523809194564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145540356636047,0.3504586219787597,-0.035904586315155,0.0,0.0001994756748899,0.0,0.0,16.544445037841797,0.0,0.0,0.0,0.318915992975235,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762489363551139,-1850.7740478515625,304.1439208984375,0.7489815950393677,0.1302685141563415,0.1176589801907539,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366044044494629,0.050000000745058,0.0483470596373081,293.0730285644531,297.1499938964844,293.1499938964844,0.2066404670476913,-3185.567138671875,304.1414489746094,0.980673372745514,0.2896046936511993,0.2025540173053741,293.1011047363281,297.1499938964844,293.1499938964844,0.2076433002948761,-4328.8466796875,304.144287109375,0.9816691875457764,0.2904708385467529,0.2751898467540741,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366044044494629,0.050000000745058,0.2293376326560974,291.1407775878906,291.1499938964844,268.1300048828125,266.7196350097656,282.87469482421875,293.6540832519531,291.140625,1.0,0.2209369987249374,0.824905514717102,0.824905514717102,1.0,1.0,-1.0477924346923828,0.4427801370620727,0.6050123572349548,0.1957605928182602,0.0,0.0,0.4020985960960388,31.925111770629883,37.0,-1.9667091369628904,-8727.4541015625,122.18944549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828186035156,306.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.068359375,18000.0,0.0,0.0,0.1965523809194564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145540356636047,0.3504586219787597,-0.035904586315155,0.0,0.0001994756748899,0.0,0.0,16.544445037841797,0.0,0.0,0.0,0.318915992975235,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775208547711372,-1874.076171875,304.1438293457031,0.7477437257766724,0.1318691372871399,0.1191282868385315,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328981876373291,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083763480186462,-3206.840087890625,304.14141845703125,0.977425217628479,0.2914758622646332,0.2038851976394653,293.1005859375,297.1499938964844,293.1499938964844,0.208898976445198,-4349.70849609375,304.14410400390625,0.9779053330421448,0.291815847158432,0.2764898836612701,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328981876373291,0.050000000745058,0.2294938117265701,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.1391906738281,1.0,0.2229940146207809,0.824648916721344,0.824648916721344,1.0,1.0,-1.052941083908081,0.4449799954891205,0.607961118221283,0.1971225142478943,0.0,0.0,0.4036158919334411,32.827476501464844,40.0,-2.007012128829956,-8769.083984375,125.05243682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908447265625,306.3637084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.470703125,18000.0,0.0,0.0,0.1971229314804077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316270112991333,0.3521976768970489,-0.0359275601804256,0.0,0.0002000547247007,0.0,0.0,16.66004753112793,0.0,0.0,0.0,0.3193854391574859,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775208547711372,-1874.076171875,304.1438293457031,0.7477437257766724,0.1318691372871399,0.1191282868385315,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328981876373291,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083763480186462,-3206.840087890625,304.14141845703125,0.977425217628479,0.2914758622646332,0.2038851976394653,293.1005859375,297.1499938964844,293.1499938964844,0.208898976445198,-4349.70849609375,304.14410400390625,0.9779053330421448,0.291815847158432,0.2764898836612701,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328981876373291,0.050000000745058,0.2294938117265701,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.6692810058594,291.1391906738281,1.0,0.2229940146207809,0.824648916721344,0.824648916721344,1.0,1.0,-1.052941083908081,0.4449799954891205,0.607961118221283,0.1971225142478943,0.0,0.0,0.4036158919334411,32.827476501464844,40.0,-2.007012128829956,-8769.083984375,125.05243682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9908447265625,306.3637084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.470703125,18000.0,0.0,0.0,0.1971229314804077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316270112991333,0.3521976768970489,-0.0359275601804256,0.0,0.0002000547247007,0.0,0.0,16.66004753112793,0.0,0.0,0.0,0.3193854391574859,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781607329845428,-1885.826171875,304.143798828125,0.7462264895439148,0.1326682418584823,0.1198691874742508,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302822589874268,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.209244504570961,-3217.462890625,304.1413879394531,0.974608838558197,0.2924022972583771,0.2045499384403228,293.100341796875,297.1499938964844,293.1499938964844,0.2095352113246917,-4360.26513671875,304.1440124511719,0.9748330116271972,0.2924885749816894,0.2771479189395904,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302822589874268,0.050000000745058,0.2296090573072433,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8744201660156,293.67706298828125,291.13848876953125,1.0,0.2243274897336959,0.8245205879211426,0.8245205879211426,1.0,1.0,-1.055585503578186,0.4461091756820678,0.6094762682914734,0.1978272050619125,0.0,0.0,0.4044447839260101,33.478065490722656,40.0,-1.979427933692932,-8790.4384765625,126.8687973022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,306.3687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.669921875,18000.0,0.0,0.0,0.1974247545003891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172163069248199,0.3531566560268402,-0.0359403491020202,0.0,0.0002003610279643,0.0,0.0,16.724079132080078,0.0,0.0,0.0,0.319645345211029,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788025334477424,-1897.628662109375,304.1437683105469,0.7442787885665894,0.1334666311740875,0.1206135675311088,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5273195505142212,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101121693849563,-3228.068603515625,304.1413879394531,0.9711430668830872,0.2933231592178345,0.2052138894796371,293.1001281738281,297.1499938964844,293.1499938964844,0.2101759910583496,-4370.8876953125,304.1439208984375,0.9711064696311952,0.2931616008281708,0.2778104543685913,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5273195505142212,0.050000000745058,0.2297449707984924,291.1379699707031,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849365234375,291.1378173828125,1.0,0.2258258163928985,0.824379563331604,0.824379563331604,1.0,1.0,-1.058268666267395,0.4472536444664001,0.6110149621963501,0.1985443234443664,0.0,0.0,0.4053163528442383,34.23975372314453,43.0,-1.920777916908264,-8812.09375,128.90318298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921875,306.3731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.1977415978908538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182178139686584,0.3541718125343323,-0.0359539911150932,0.0,0.0002006825961871,0.0,0.0,16.792083740234375,0.0,0.0,0.0,0.3199213147163391,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800904780626297,-1921.3616943359373,304.1436767578125,0.7394807934761047,0.1350614875555038,0.1221111714839935,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118444144725799,-3249.20947265625,304.141357421875,0.9626001119613647,0.2951487898826599,0.2065386772155761,293.0997009277344,297.1499938964844,293.1499938964844,0.2114690542221069,-4392.2939453125,304.143798828125,0.962020754814148,0.2945085167884826,0.2791476249694824,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.2300701141357422,291.1366882324219,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7010192871094,291.1365966796875,1.0,0.2292316257953643,0.8240975141525269,0.8240975141525269,1.0,1.0,-1.063733696937561,0.4495839774608612,0.6141496896743774,0.200012981891632,0.0,0.0,0.4071751236915588,36.04938888549805,46.0,-1.7405844926834106,-8856.201171875,133.54371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873352050781,306.3797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44140625,18000.0,0.0,0.0,0.198429450392723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203743696212768,0.3563580811023712,-0.0359836965799331,0.0,0.0002013806661125,0.0,0.0,16.939315795898438,0.0,0.0,0.0,0.3205185830593109,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800904780626297,-1921.3616943359373,304.1436767578125,0.7394807934761047,0.1350614875555038,0.1221111714839935,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118444144725799,-3249.20947265625,304.141357421875,0.9626001119613647,0.2951487898826599,0.2065386772155761,293.0997009277344,297.1499938964844,293.1499938964844,0.2114690542221069,-4392.2939453125,304.143798828125,0.962020754814148,0.2945085167884826,0.2791476249694824,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207358002662659,0.050000000745058,0.2300701141357422,291.1366882324219,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.7010192871094,291.1365966796875,1.0,0.2292316257953643,0.8240975141525269,0.8240975141525269,1.0,1.0,-1.063733696937561,0.4495839774608612,0.6141496896743774,0.200012981891632,0.0,0.0,0.4071751236915588,36.04938888549805,46.0,-1.7405844926834106,-8856.201171875,133.54371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873352050781,306.3797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44140625,18000.0,0.0,0.0,0.198429450392723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203743696212768,0.3563580811023712,-0.0359836965799331,0.0,0.0002013806661125,0.0,0.0,16.939315795898438,0.0,0.0,0.0,0.3205185830593109,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813822448253631,-1945.2239990234373,304.1436462402344,0.7339891195297241,0.1366538554430008,0.1236182004213333,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135703712701797,-3270.22998046875,304.141357421875,0.9524480104446412,0.2969538867473602,0.2078580409288406,293.0993347167969,297.1499938964844,293.1499938964844,0.2127744704484939,-4413.86474609375,304.1437072753906,0.9513035416603088,0.29585662484169,0.2804982364177704,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.233061134815216,0.8238154053688049,0.8238154053688049,1.0,1.0,-1.0693048238754272,0.4519591629505157,0.6173456907272339,0.2015195786952972,0.0,0.0,0.4091676473617553,38.17375183105469,49.0,-1.5020076036453247,-8901.244140625,138.8288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,306.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1991998851299286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227143883705139,0.3587307631969452,-0.0360163860023021,0.0,0.0002021625696215,0.0,0.0,17.100263595581055,0.0,0.0,0.0,0.3211710453033447,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813822448253631,-1945.2239990234373,304.1436462402344,0.7339891195297241,0.1366538554430008,0.1236182004213333,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.0485823675990104,293.0749206542969,297.1499938964844,293.1499938964844,0.2135703712701797,-3270.22998046875,304.141357421875,0.9524480104446412,0.2969538867473602,0.2078580409288406,293.0993347167969,297.1499938964844,293.1499938964844,0.2127744704484939,-4413.86474609375,304.1437072753906,0.9513035416603088,0.29585662484169,0.2804982364177704,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5137859582901001,0.050000000745058,0.2304538339376449,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.233061134815216,0.8238154053688049,0.8238154053688049,1.0,1.0,-1.0693048238754272,0.4519591629505157,0.6173456907272339,0.2015195786952972,0.0,0.0,0.4091676473617553,38.17375183105469,49.0,-1.5020076036453247,-8901.244140625,138.8288116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,306.3841552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1991998851299286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227143883705139,0.3587307631969452,-0.0360163860023021,0.0,0.0002021625696215,0.0,0.0,17.100263595581055,0.0,0.0,0.0,0.3211710453033447,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826756432652473,-1969.1683349609373,304.14361572265625,0.7282182574272156,0.1382436454296112,0.1251321732997894,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152872085571289,-3291.095458984375,304.1413879394531,0.9413211345672609,0.2987390756607055,0.2091706246137619,293.0990295410156,297.1499938964844,293.1499938964844,0.2140887379646301,-4435.54296875,304.14361572265625,0.939616560935974,0.2972059249877929,0.2818596661090851,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.7340393066406,291.1346740722656,1.0,0.2371946573257446,0.8235148191452026,0.8235148191452026,1.0,1.0,-1.0749565362930298,0.4543673098087311,0.6205891966819763,0.2030545175075531,0.0,0.0,0.4112626910209656,40.54669189453125,52.0,-1.203341364860535,-8947.064453125,144.64144897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,306.3868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.048828125,18000.0,0.0,0.0,0.2000597715377807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252063989639282,0.3612580895423889,-0.0360516943037509,0.0,0.0002030352334259,0.0,0.0,17.273019790649414,0.0,0.0,0.0,0.3218707740306854,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826756432652473,-1969.1683349609373,304.14361572265625,0.7282182574272156,0.1382436454296112,0.1251321732997894,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.0486730150878429,293.07550048828125,297.1499938964844,293.1499938964844,0.2152872085571289,-3291.095458984375,304.1413879394531,0.9413211345672609,0.2987390756607055,0.2091706246137619,293.0990295410156,297.1499938964844,293.1499938964844,0.2140887379646301,-4435.54296875,304.14361572265625,0.939616560935974,0.2972059249877929,0.2818596661090851,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068972706794739,0.050000000745058,0.2308838218450546,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.7340393066406,291.1346740722656,1.0,0.2371946573257446,0.8235148191452026,0.8235148191452026,1.0,1.0,-1.0749565362930298,0.4543673098087311,0.6205891966819763,0.2030545175075531,0.0,0.0,0.4112626910209656,40.54669189453125,52.0,-1.203341364860535,-8947.064453125,144.64144897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631042480469,306.3868103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.048828125,18000.0,0.0,0.0,0.2000597715377807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252063989639282,0.3612580895423889,-0.0360516943037509,0.0,0.0002030352334259,0.0,0.0,17.273019790649414,0.0,0.0,0.0,0.3218707740306854,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839689224958419,-1993.1551513671875,304.1435852050781,0.7223958373069763,0.1398305743932724,0.1266508549451828,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169927060604095,-3311.78076171875,304.14141845703125,0.9298509955406188,0.3005047440528869,0.2104751616716385,293.0987243652344,297.1499938964844,293.1499938964844,0.2154091447591781,-4457.28271484375,304.1435241699219,0.927638828754425,0.2985561490058899,0.283229649066925,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5003019571304321,0.050000000745058,0.2313499748706817,291.1341247558594,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415362894535064,0.8232141733169556,0.8232141733169556,1.0,1.0,-1.0806668996810913,0.4568008780479431,0.6238660216331482,0.2046122252941131,0.0,0.0,0.4134263694286346,43.11399841308594,55.0,-0.881417453289032,-8993.5078125,150.88479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,306.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.193359375,18000.0,0.0,0.0,0.201008915901184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278117179870605,0.3639008402824402,-0.0360891222953796,0.0,0.0002039984974544,0.0,0.0,17.455116271972656,0.0,0.0,0.0,0.3226076364517212,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839689224958419,-1993.1551513671875,304.1435852050781,0.7223958373069763,0.1398305743932724,0.1266508549451828,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169927060604095,-3311.78076171875,304.14141845703125,0.9298509955406188,0.3005047440528869,0.2104751616716385,293.0987243652344,297.1499938964844,293.1499938964844,0.2154091447591781,-4457.28271484375,304.1435241699219,0.927638828754425,0.2985561490058899,0.283229649066925,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5003019571304321,0.050000000745058,0.2313499748706817,291.1341247558594,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415362894535064,0.8232141733169556,0.8232141733169556,1.0,1.0,-1.0806668996810913,0.4568008780479431,0.6238660216331482,0.2046122252941131,0.0,0.0,0.4134263694286346,43.11399841308594,55.0,-0.881417453289032,-8993.5078125,150.88479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462890625,306.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.193359375,18000.0,0.0,0.0,0.201008915901184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278117179870605,0.3639008402824402,-0.0360891222953796,0.0,0.0002039984974544,0.0,0.0,17.455116271972656,0.0,0.0,0.0,0.3226076364517212,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846150889992713,-2005.1541748046875,304.1435852050781,0.7194947600364685,0.1406228095293045,0.1274113357067108,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.497138500213623,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.217840626835823,-3322.049072265625,304.1414489746094,0.92417573928833,0.3013802170753479,0.2111240476369857,293.0986022949219,297.1499938964844,293.1499938964844,0.2160710096359253,-4468.16552734375,304.1434936523437,0.9217485785484314,0.2992314994335174,0.2839172184467315,293.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.497138500213623,0.050000000745058,0.2315941154956817,291.1338806152344,291.1499938964844,268.0,266.6004638671875,282.8772888183594,293.7593994140625,291.13385009765625,1.0,0.2437619268894195,0.823063850402832,0.823063850402832,1.0,1.0,-1.0835386514663696,0.4580249786376953,0.6255136728286743,0.2053978145122528,0.0,0.0,0.4145242571830749,44.45716857910156,55.0,-0.7165051102638245,-9016.9287109375,154.14395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,306.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.85546875,18000.0,0.0,0.0,0.201515644788742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291457295417785,0.3652541935443878,-0.0361084789037704,0.0,0.0002045127621386,0.0,0.0,17.548934936523438,0.0,0.0,0.0,0.3229869604110718,4.0,0.0,1.0
