time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852607190608978,-2017.1517333984373,304.1435546875,0.716604471206665,0.1414141654968261,0.1281722784042358,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4940607845783233,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186849862337112,-3332.263671875,304.1414489746094,0.9186387062072754,0.3022508025169372,0.2117704451084137,293.0984802246094,297.1499938964844,293.1499938964844,0.2167336046695709,-4479.05078125,304.1434936523437,0.9160339832305908,0.2999069392681122,0.2846061885356903,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4940607845783233,0.050000000745058,0.2318444550037384,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.87774658203125,293.7679443359375,291.1336975097656,1.0,0.2460134923458099,0.8229041695594788,0.8229041695594788,1.0,1.0,-1.086418628692627,0.459252119064331,0.6271665096282959,0.2061863094568252,0.0,0.0,0.4156273305416107,45.83367538452149,58.0,-0.5479212999343872,-9040.4541015625,157.4832000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9280700683594,306.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.580078125,18000.0,0.0,0.0,0.2020423859357834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304941058158874,0.3666222989559173,-0.0361281707882881,0.0,0.0002050473267445,0.0,0.0,17.6441707611084,0.0,0.0,0.0,0.3233717978000641,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865554809570312,-2041.2476806640625,304.1435546875,0.71084064245224,0.1429902464151382,0.1296933889389038,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204236984252929,-3353.303955078125,304.1413879394531,0.9083128571510316,0.3040787577629089,0.2130920588970184,293.0986022949219,297.1499938964844,293.1499938964844,0.2180466502904892,-4500.60205078125,304.1434631347656,0.9054078459739684,0.3011866509914398,0.2859534919261932,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505686283111572,0.8225848078727722,0.8225848078727722,1.0,1.0,-1.0921982526779177,0.4617154002189636,0.6304827928543091,0.2077721804380417,0.0,0.0,0.4179512560367584,48.67068099975586,61.0,-2.3851242065429688,-9091.06640625,164.3730926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.58203125,18000.0,0.0,0.0,0.2031532078981399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333262175321579,0.3694305717945099,-0.0361684113740921,0.0,0.0002061746781691,0.0,0.0,17.840421676635742,0.0,0.0,0.0,0.324165940284729,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865554809570312,-2041.2476806640625,304.1435546875,0.71084064245224,0.1429902464151382,0.1296933889389038,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.048984371125698,293.07684326171875,297.1499938964844,293.1499938964844,0.2204236984252929,-3353.303955078125,304.1413879394531,0.9083128571510316,0.3040787577629089,0.2130920588970184,293.0986022949219,297.1499938964844,293.1499938964844,0.2180466502904892,-4500.60205078125,304.1434631347656,0.9054078459739684,0.3011866509914398,0.2859534919261932,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881101548671722,0.050000000745058,0.232360765337944,291.1328125,291.1499938964844,267.9700012207031,266.57208251953125,282.8701171875,293.7706298828125,291.1324462890625,1.0,0.2505686283111572,0.8225848078727722,0.8225848078727722,1.0,1.0,-1.0921982526779177,0.4617154002189636,0.6304827928543091,0.2077721804380417,0.0,0.0,0.4179512560367584,48.67068099975586,61.0,-2.3851242065429688,-9091.06640625,164.3730926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.58203125,18000.0,0.0,0.0,0.2031532078981399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333262175321579,0.3694305717945099,-0.0361684113740921,0.0,0.0002061746781691,0.0,0.0,17.840421676635742,0.0,0.0,0.0,0.324165940284729,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879625752568245,-2067.526611328125,304.1433410644531,0.7053320407867432,0.1447909474372863,0.1313285529613495,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222505509853363,-3375.41845703125,304.1412353515625,0.8992722630500793,0.3058086931705475,0.2144395262002945,293.0995788574219,297.1499938964844,293.1499938964844,0.2192682474851608,-4520.62548828125,304.14361572265625,0.895862340927124,0.3022920191287994,0.287141740322113,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551580667495727,0.8222654461860657,0.8222654461860657,1.0,1.0,-1.0979794263839722,0.4641804993152618,0.6337988376617432,0.2093626111745834,0.0,0.0,0.4209981858730316,51.59832382202149,64.0,-3.811654090881348,-9151.71875,171.5010223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891906738281,306.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.904296875,18000.0,0.0,0.0,0.2043580710887909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367968499660492,0.3730130493640899,-0.0362162105739116,0.0,0.0002073974756058,0.0,0.0,18.08959579467773,0.0,0.0,0.0,0.3251706957817077,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879625752568245,-2067.526611328125,304.1433410644531,0.7053320407867432,0.1447909474372863,0.1313285529613495,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.0490967705845832,293.0774841308594,297.1499938964844,293.1499938964844,0.2222505509853363,-3375.41845703125,304.1412353515625,0.8992722630500793,0.3058086931705475,0.2144395262002945,293.0995788574219,297.1499938964844,293.1499938964844,0.2192682474851608,-4520.62548828125,304.14361572265625,0.895862340927124,0.3022920191287994,0.287141740322113,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822908043861389,0.050000000745058,0.2328939437866211,291.12908935546875,291.1499938964844,267.95001220703125,266.5530700683594,282.8561096191406,293.7618713378906,291.1288452148437,1.0,0.2551580667495727,0.8222654461860657,0.8222654461860657,1.0,1.0,-1.0979794263839722,0.4641804993152618,0.6337988376617432,0.2093626111745834,0.0,0.0,0.4209981858730316,51.59832382202149,64.0,-3.811654090881348,-9151.71875,171.5010223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8891906738281,306.3934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.904296875,18000.0,0.0,0.0,0.2043580710887909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367968499660492,0.3730130493640899,-0.0362162105739116,0.0,0.0002073974756058,0.0,0.0,18.08959579467773,0.0,0.0,0.0,0.3251706957817077,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896145328879356,-2098.398681640625,304.142822265625,0.7007109522819519,0.1468903869390487,0.1332792937755584,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237100452184677,-3392.9052734375,304.1417236328125,0.8905592560768127,0.3071594834327698,0.2155165374279022,293.1008605957031,297.1499938964844,293.1499938964844,0.2203629612922668,-4538.4697265625,304.1439208984375,0.8868234157562256,0.3033121228218078,0.2882342934608459,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597476541996002,0.821928083896637,0.821928083896637,1.0,1.0,-1.1037189960479736,0.4666275084018707,0.6370914578437805,0.2109437584877014,0.0,0.0,0.4241310954093933,54.5960807800293,67.0,-2.3732779026031494,-9215.4775390625,178.8182830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658142089844,306.3999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.69140625,18000.0,0.0,0.0,0.2056814730167389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407119214534759,0.3769853413105011,-0.0362734198570251,0.0,0.0002087405591737,0.0,0.0,18.37174797058105,0.0,0.0,0.0,0.3263027966022491,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896145328879356,-2098.398681640625,304.142822265625,0.7007109522819519,0.1468903869390487,0.1332792937755584,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.0492119453847408,293.07989501953125,297.1499938964844,293.1499938964844,0.2237100452184677,-3392.9052734375,304.1417236328125,0.8905592560768127,0.3071594834327698,0.2155165374279022,293.1008605957031,297.1499938964844,293.1499938964844,0.2203629612922668,-4538.4697265625,304.1439208984375,0.8868234157562256,0.3033121228218078,0.2882342934608459,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763815104961395,0.050000000745058,0.2334402799606323,291.12744140625,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.75323486328125,291.1273498535156,1.0,0.2597476541996002,0.821928083896637,0.821928083896637,1.0,1.0,-1.1037189960479736,0.4666275084018707,0.6370914578437805,0.2109437584877014,0.0,0.0,0.4241310954093933,54.5960807800293,67.0,-2.3732779026031494,-9215.4775390625,178.8182830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8658142089844,306.3999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.69140625,18000.0,0.0,0.0,0.2056814730167389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407119214534759,0.3769853413105011,-0.0362734198570251,0.0,0.0002087405591737,0.0,0.0,18.37174797058105,0.0,0.0,0.0,0.3263027966022491,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913342162966728,-2130.52490234375,304.142333984375,0.6965740323066711,0.1490205377340316,0.1353168189525604,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249686270952224,-3407.908447265625,304.14239501953125,0.8822026252746582,0.3083375096321106,0.2164463996887207,293.1022033691406,297.1499938964844,293.1499938964844,0.2213954925537109,-4555.265625,304.14422607421875,0.8783203959465027,0.3042851984500885,0.2892779111862182,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339973002672195,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643105685710907,0.8215907216072083,0.8215907216072083,1.0,1.0,-1.1093429327011108,0.4690258800983429,0.6403170824050903,0.2124957740306854,0.0,0.0,0.4273020625114441,57.649662017822266,70.0,-1.4769104719161987,-9280.046875,186.2763061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409729003906,306.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.7890625,18000.0,0.0,0.0,0.2071162462234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447166085243225,0.3810503780841827,-0.0363337658345699,0.0,0.0002101966529153,0.0,0.0,18.664644241333008,0.0,0.0,0.0,0.3274731934070587,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913342162966728,-2130.52490234375,304.142333984375,0.6965740323066711,0.1490205377340316,0.1353168189525604,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.0493293702602386,293.0828552246094,297.1499938964844,293.1499938964844,0.2249686270952224,-3407.908447265625,304.14239501953125,0.8822026252746582,0.3083375096321106,0.2164463996887207,293.1022033691406,297.1499938964844,293.1499938964844,0.2213954925537109,-4555.265625,304.14422607421875,0.8783203959465027,0.3042851984500885,0.2892779111862182,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701198637485504,0.050000000745058,0.2339973002672195,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7413024902344,291.1265869140625,1.0,0.2643105685710907,0.8215907216072083,0.8215907216072083,1.0,1.0,-1.1093429327011108,0.4690258800983429,0.6403170824050903,0.2124957740306854,0.0,0.0,0.4273020625114441,57.649662017822266,70.0,-1.4769104719161987,-9280.046875,186.2763061523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409729003906,306.40557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.7890625,18000.0,0.0,0.0,0.2071162462234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447166085243225,0.3810503780841827,-0.0363337658345699,0.0,0.0002101966529153,0.0,0.0,18.664644241333008,0.0,0.0,0.0,0.3274731934070587,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921212956309318,-2145.215087890625,304.1423034667969,0.6944305300712585,0.1498828530311584,0.1362386345863342,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.466752678155899,0.050000000745058,0.0493890829384326,293.0843505859375,297.1499938964844,293.1499938964844,0.2255744934082031,-3415.142578125,304.1426696777344,0.8781769871711731,0.3088927268981933,0.2168832868337631,293.1028747558594,297.1499938964844,293.1499938964844,0.2219134271144867,-4563.71142578125,304.1443176269531,0.8742551207542419,0.3047595620155334,0.2897879481315613,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.466752678155899,0.050000000745058,0.2342805564403534,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8113708496094,293.7235107421875,291.12530517578125,1.0,0.266573041677475,0.8214220404624939,0.8214220404624939,1.0,1.0,-1.1119978427886963,0.4701571762561798,0.6418406367301941,0.2132302969694137,0.0,0.0,0.4290168881416321,59.19977188110352,70.0,-2.9310662746429443,-9314.5166015625,190.0269317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8283386230469,306.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17970.724609375,18000.0,0.0,0.0,0.2078737318515777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468022048473358,0.3831670880317688,-0.0363648943603038,0.0,0.000210965401493,0.0,0.0,18.81796836853028,0.0,0.0,0.0,0.3280844986438751,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927786752581596,-2157.46630859375,304.1425170898437,0.6920459866523743,0.150584876537323,0.1369958221912384,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624221801758,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.226179838180542,-3422.38623046875,304.1429138183594,0.8742480874061584,0.3094364702701568,0.2173101305961609,293.103515625,297.1499938964844,293.1499938964844,0.2224388867616653,-4572.2978515625,304.1444091796875,0.8702985048294067,0.305227518081665,0.2902923226356506,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624221801758,0.050000000745058,0.2345678657293319,291.1238708496094,291.1499938964844,267.8900146484375,266.4956970214844,282.79620361328125,293.7049255371094,291.1235046386719,1.0,0.2688163220882416,0.8212457299232483,0.8212457299232483,1.0,1.0,-1.1144421100616455,0.4711970388889313,0.6432451009750366,0.2139061987400055,0.0,0.0,0.4309417009353637,60.76863479614258,73.0,-3.651191234588623,-9350.890625,193.7635040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153991699219,306.4123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.9375,18000.0,0.0,0.0,0.2086595147848129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491272330284118,0.3855255842208862,-0.036398347467184,0.0,0.0002117628755513,0.0,0.0,18.988584518432617,0.0,0.0,0.0,0.3287613093852997,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.093840055167675,-2177.16796875,304.14324951171875,0.6870214939117432,0.1517580300569534,0.1382271498441696,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067355632782,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273199260234832,-3435.983154296875,304.14337158203125,0.8667756915092468,0.3105024397373199,0.2181470394134521,293.10479736328125,297.1499938964844,293.1499938964844,0.2234285324811935,-4588.39892578125,304.1446228027344,0.862785816192627,0.3061448931694031,0.2912847399711609,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067355632782,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732389271259308,0.8208931684494019,0.8208931684494019,1.0,1.0,-1.1189602613449097,0.4731174111366272,0.6458428502082825,0.2151549458503723,0.0,0.0,0.4347437620162964,63.93499374389648,76.0,-1.440104603767395,-9424.947265625,201.2178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886047363281,306.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.22265625,18000.0,0.0,0.0,0.2103195339441299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354092538356781,0.3905659317970276,-0.0364733822643756,0.0,0.000213447594433,0.0,0.0,19.35937690734864,0.0,0.0,0.0,0.3302137553691864,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.093840055167675,-2177.16796875,304.14324951171875,0.6870214939117432,0.1517580300569534,0.1382271498441696,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067355632782,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273199260234832,-3435.983154296875,304.14337158203125,0.8667756915092468,0.3105024397373199,0.2181470394134521,293.10479736328125,297.1499938964844,293.1499938964844,0.2234285324811935,-4588.39892578125,304.1446228027344,0.862785816192627,0.3061448931694031,0.2912847399711609,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.4560067355632782,0.050000000745058,0.2351488173007965,291.1224670410156,291.1499938964844,267.8699951171875,266.4765014648437,282.76678466796875,293.6690979003906,291.1224975585937,1.0,0.2732389271259308,0.8208931684494019,0.8208931684494019,1.0,1.0,-1.1189602613449097,0.4731174111366272,0.6458428502082825,0.2151549458503723,0.0,0.0,0.4347437620162964,63.93499374389648,76.0,-1.440104603767395,-9424.947265625,201.2178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886047363281,306.4252624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.22265625,18000.0,0.0,0.0,0.2103195339441299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354092538356781,0.3905659317970276,-0.0364733822643756,0.0,0.000213447594433,0.0,0.0,19.35937690734864,0.0,0.0,0.0,0.3302137553691864,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947507619857788,-2194.0244140625,304.1439819335937,0.682101309299469,0.1527950465679168,0.1392979472875595,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494741857051849,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283952385187149,-3448.7763671875,304.143798828125,0.8598597049713135,0.3115411698818207,0.2189654111862182,293.1060485839844,297.1499938964844,293.1499938964844,0.224359780550003,-4603.49560546875,304.1448669433594,0.8558399677276611,0.3070388734340668,0.2922552525997162,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494741857051849,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775735557079315,0.8205406069755554,0.8205406069755554,1.0,1.0,-1.1232414245605469,0.4749363362789154,0.6483051180839539,0.2163381725549698,0.0,0.0,0.4382986724376678,67.11386108398438,79.0,0.521357536315918,-9495.068359375,208.6747436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7628173828125,306.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.265625,18000.0,0.0,0.0,0.2120756059885025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358851283788681,0.3954007029533386,-0.0365493968129158,0.0,0.000215229782043,0.0,0.0,19.72269630432129,0.0,0.0,0.0,0.3316285610198974,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947507619857788,-2194.0244140625,304.1439819335937,0.682101309299469,0.1527950465679168,0.1392979472875595,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494741857051849,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283952385187149,-3448.7763671875,304.143798828125,0.8598597049713135,0.3115411698818207,0.2189654111862182,293.1060485839844,297.1499938964844,293.1499938964844,0.224359780550003,-4603.49560546875,304.1448669433594,0.8558399677276611,0.3070388734340668,0.2922552525997162,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494741857051849,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7392883300781,293.6365661621094,291.1231994628906,1.0,0.2775735557079315,0.8205406069755554,0.8205406069755554,1.0,1.0,-1.1232414245605469,0.4749363362789154,0.6483051180839539,0.2163381725549698,0.0,0.0,0.4382986724376678,67.11386108398438,79.0,0.521357536315918,-9495.068359375,208.6747436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7628173828125,306.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17966.265625,18000.0,0.0,0.0,0.2120756059885025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358851283788681,0.3954007029533386,-0.0365493968129158,0.0,0.000215229782043,0.0,0.0,19.72269630432129,0.0,0.0,0.0,0.3316285610198974,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955957099795341,-2209.650146484375,304.1445617675781,0.6774485111236572,0.1537670046091079,0.1402998715639114,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294273376464843,-3461.04345703125,304.1441345214844,0.8534711599349976,0.31255042552948,0.2197637408971786,293.10723876953125,297.1499938964844,293.1499938964844,0.2252564579248428,-4618.0087890625,304.14508056640625,0.8494307994842529,0.3079120516777038,0.2932056486606598,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.236316978931427,291.1244506835937,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818204462528229,0.8201867938041687,0.8201867938041687,1.0,1.0,-1.1273921728134155,0.4766997992992401,0.6506924033164978,0.2174850553274154,0.0,0.0,0.4416210949420929,70.29310607910156,67.0,1.7616697549819946,-9562.34375,216.1418609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74090576171875,306.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.83984375,18000.0,0.0,0.0,0.2138890475034713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633729219436645,0.3999958038330078,-0.0366228893399238,0.0,0.0002170701918657,0.0,0.0,20.072917938232425,0.0,0.0,0.0,0.3329811692237854,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955957099795341,-2209.650146484375,304.1445617675781,0.6774485111236572,0.1537670046091079,0.1402998715639114,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.0498183853924274,293.093505859375,297.1499938964844,293.1499938964844,0.2294273376464843,-3461.04345703125,304.1441345214844,0.8534711599349976,0.31255042552948,0.2197637408971786,293.10723876953125,297.1499938964844,293.1499938964844,0.2252564579248428,-4618.0087890625,304.14508056640625,0.8494307994842529,0.3079120516777038,0.2932056486606598,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435395002365112,0.050000000745058,0.236316978931427,291.1244506835937,291.1499938964844,267.8299865722656,266.438232421875,282.71356201171875,293.6070251464844,291.1246337890625,1.0,0.2818204462528229,0.8201867938041687,0.8201867938041687,1.0,1.0,-1.1273921728134155,0.4766997992992401,0.6506924033164978,0.2174850553274154,0.0,0.0,0.4416210949420929,70.29310607910156,67.0,1.7616697549819946,-9562.34375,216.1418609619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74090576171875,306.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.83984375,18000.0,0.0,0.0,0.2138890475034713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633729219436645,0.3999958038330078,-0.0366228893399238,0.0,0.0002170701918657,0.0,0.0,20.072917938232425,0.0,0.0,0.0,0.3329811692237854,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962783321738243,-2222.20654296875,304.1452331542969,0.6807828545570374,0.1547331362962722,0.1411256790161132,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452995955944061,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302769422531128,-3471.048828125,304.1446838378906,0.8565536141395569,0.3135898411273956,0.220445841550827,293.10821533203125,297.1499938964844,293.1499938964844,0.2259664684534073,-4629.369140625,304.1455383300781,0.8523529767990112,0.3087927103042602,0.2939910590648651,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452995955944061,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280517578125,1.0,0.2804920375347137,0.8198330402374268,0.8198330402374268,1.0,1.0,-1.1298850774765017,0.4777406752109527,0.6521444320678711,0.2181813269853592,0.0,0.0,0.4444611668586731,69.37257385253906,55.0,4.795375823974609,-9619.5810546875,215.2108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7255859375,306.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.3828125,18000.0,0.0,0.0,0.2157119661569595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674649596214294,0.4041568636894226,-0.0366918891668319,0.0,0.0002189202205045,0.0,0.0,20.39556884765625,0.0,0.0,0.0,0.3342147171497345,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962783321738243,-2222.20654296875,304.1452331542969,0.6807828545570374,0.1547331362962722,0.1411256790161132,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452995955944061,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302769422531128,-3471.048828125,304.1446838378906,0.8565536141395569,0.3135898411273956,0.220445841550827,293.10821533203125,297.1499938964844,293.1499938964844,0.2259664684534073,-4629.369140625,304.1455383300781,0.8523529767990112,0.3087927103042602,0.2939910590648651,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452995955944061,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.6902160644531,293.580810546875,291.1280517578125,1.0,0.2804920375347137,0.8198330402374268,0.8198330402374268,1.0,1.0,-1.1298850774765017,0.4777406752109527,0.6521444320678711,0.2181813269853592,0.0,0.0,0.4444611668586731,69.37257385253906,55.0,4.795375823974609,-9619.5810546875,215.2108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7255859375,306.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17971.3828125,18000.0,0.0,0.0,0.2157119661569595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674649596214294,0.4041568636894226,-0.0366918891668319,0.0,0.0002189202205045,0.0,0.0,20.39556884765625,0.0,0.0,0.0,0.3342147171497345,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965797379612922,-2227.725830078125,304.14556884765625,0.685088574886322,0.15523362159729,0.1415031850337982,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892223358154,0.050000000745058,0.0497107878327369,293.0960998535156,297.1499938964844,293.1499938964844,0.2306614369153976,-3475.553955078125,304.1449584960937,0.8612214922904968,0.3141516745090484,0.2207748740911483,293.10858154296875,297.1499938964844,293.1499938964844,0.2262623161077499,-4634.05419921875,304.14581298828125,0.8568743467330933,0.3092490434646606,0.2943456768989563,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4486892223358154,0.050000000745058,0.2358065843582153,291.13018798828125,291.1499938964844,267.79998779296875,266.4096069335937,282.67950439453125,293.5691833496094,291.1307983398437,1.0,0.2783434689044952,0.8196561336517334,0.8196561336517334,1.0,1.0,-1.1306779384613037,0.4780649542808532,0.6526129841804504,0.218401238322258,0.0,0.0,0.4455105066299438,67.61752319335938,55.0,6.247052192687988,-9642.802734375,212.10064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.721923828125,306.4768371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.2890625,18000.0,0.0,0.0,0.2166017740964889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369097352027893,0.4058191180229187,-0.0367217659950256,0.0,0.0002198232687078,0.0,0.0,20.527528762817383,0.0,0.0,0.0,0.3347165882587433,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968691557645797,-2233.024169921875,304.1458435058594,0.6909065246582031,0.1557454764842987,0.141867458820343,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939395427704,0.050000000745058,0.0496161356568336,293.0965576171875,297.1499938964844,293.1499938964844,0.2310449928045272,-3480.0556640625,304.1451721191406,0.867730975151062,0.3147407174110412,0.2211050391197204,293.10888671875,297.1499938964844,293.1499938964844,0.2265428453683853,-4638.4951171875,304.14605712890625,0.863196849822998,0.3097166121006012,0.294685959815979,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4535939395427704,0.050000000745058,0.2353575825691223,291.1329650878906,291.1499938964844,267.7900085449219,266.40008544921875,282.6693420410156,293.55841064453125,291.1335754394531,1.0,0.2753953337669372,0.8194818496704102,0.8194818496704102,1.0,1.0,-1.131267547607422,0.4783012866973877,0.6529662609100342,0.2185644954442978,0.0,0.0,0.446366399526596,65.22980499267578,43.0,6.951646327972412,-9662.8876953125,207.70114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215881347656,306.4862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.326171875,18000.0,0.0,0.0,0.2174618244171142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704331517219543,0.4071801602840423,-0.0367470160126686,0.0,0.0002206961071351,0.0,0.0,20.636716842651367,0.0,0.0,0.0,0.3351324498653412,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974267125129699,-2243.237060546875,304.14630126953125,0.7069322466850281,0.1567995548248291,0.1425702422857284,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318253219127655,-3489.244873046875,304.1454772949219,0.886387050151825,0.3159895241260528,0.2217752486467361,293.1092529296875,297.1499938964844,293.1499938964844,0.2270798236131668,-4647.01171875,304.146484375,0.8813937902450562,0.3106828927993774,0.2953395843505859,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.2341875582933426,291.1382751464844,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675259709358215,0.8191332221031189,0.8191332221031189,1.0,1.0,-1.1319998502731323,0.4785803556442261,0.653419554233551,0.2187653332948684,0.0,0.0,0.4475727677345276,58.995723724365234,31.0,7.210967540740967,-9696.59765625,195.93533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73199462890625,306.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.388671875,18000.0,0.0,0.0,0.2190551161766052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723843991756439,0.4091694355010986,-0.0367850176990032,0.0,0.0002223131014034,0.0,0.0,20.79800605773925,0.0,0.0,0.0,0.3357450067996979,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974267125129699,-2243.237060546875,304.14630126953125,0.7069322466850281,0.1567995548248291,0.1425702422857284,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.0493694804608821,293.0970764160156,297.1499938964844,293.1499938964844,0.2318253219127655,-3489.244873046875,304.1454772949219,0.886387050151825,0.3159895241260528,0.2217752486467361,293.1092529296875,297.1499938964844,293.1499938964844,0.2270798236131668,-4647.01171875,304.146484375,0.8813937902450562,0.3106828927993774,0.2953395843505859,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.4678665697574615,0.050000000745058,0.2341875582933426,291.1382751464844,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5387268066406,291.1388244628906,1.0,0.2675259709358215,0.8191332221031189,0.8191332221031189,1.0,1.0,-1.1319998502731323,0.4785803556442261,0.653419554233551,0.2187653332948684,0.0,0.0,0.4475727677345276,58.995723724365234,31.0,7.210967540740967,-9696.59765625,195.93533325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73199462890625,306.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.388671875,18000.0,0.0,0.0,0.2190551161766052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723843991756439,0.4091694355010986,-0.0367850176990032,0.0,0.0002223131014034,0.0,0.0,20.79800605773925,0.0,0.0,0.0,0.3357450067996979,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979696586728096,-2253.1953125,304.1466064453125,0.7276009917259216,0.1578846126794815,0.1432520598173141,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326332777738571,-3498.796630859375,304.1456298828125,0.9139416217803956,0.3173121511936188,0.2224611639976501,293.1094055175781,297.1499938964844,293.1499938964844,0.2276058495044708,-4655.3916015625,304.1467590332031,0.9080200791358948,0.3116841316223144,0.2959739565849304,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.257538229227066,0.8187846541404724,0.8187846541404724,1.0,1.0,-1.1323292255401611,0.4786851406097412,0.6536440253257751,0.2188514173030853,0.0,0.0,0.4481843113899231,51.383888244628906,25.0,6.497313976287842,-9723.6982421875,181.375717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7567749023437,306.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.2204335331916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734773695468902,0.4102855920791626,-0.036808218806982,0.0,0.00022371202067,0.0,0.0,20.89065742492676,0.0,0.0,0.0,0.3360962867736816,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979696586728096,-2253.1953125,304.1466064453125,0.7276009917259216,0.1578846126794815,0.1432520598173141,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.0490686483681201,293.09716796875,297.1499938964844,293.1499938964844,0.2326332777738571,-3498.796630859375,304.1456298828125,0.9139416217803956,0.3173121511936188,0.2224611639976501,293.1094055175781,297.1499938964844,293.1499938964844,0.2276058495044708,-4655.3916015625,304.1467590332031,0.9080200791358948,0.3116841316223144,0.2959739565849304,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.4837181568145752,0.050000000745058,0.2327605336904525,291.1429748535156,291.1499938964844,267.75,266.3623046875,282.6321105957031,293.52081298828125,291.1434326171875,1.0,0.257538229227066,0.8187846541404724,0.8187846541404724,1.0,1.0,-1.1323292255401611,0.4786851406097412,0.6536440253257751,0.2188514173030853,0.0,0.0,0.4481843113899231,51.383888244628906,25.0,6.497313976287842,-9723.6982421875,181.375717163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7567749023437,306.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.2204335331916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734773695468902,0.4102855920791626,-0.036808218806982,0.0,0.00022371202067,0.0,0.0,20.89065742492676,0.0,0.0,0.0,0.3360962867736816,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985514298081398,-2263.907470703125,304.14678955078125,0.7501875162124634,0.1589755862951278,0.1439681351184845,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335272282361984,-3509.42822265625,304.1455993652344,0.948376715183258,0.3186647593975067,0.2231946289539337,293.1094665527344,297.1499938964844,293.1499938964844,0.2281968593597412,-4664.90869140625,304.1468505859375,0.9418062567710876,0.3127026855945587,0.296652615070343,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481344491243362,0.8184596300125122,0.8184596300125122,1.0,1.0,-1.1329632997512815,0.4789268672466278,0.6540364027023315,0.2190166711807251,0.0,0.0,0.4484331309795379,44.3414421081543,25.0,4.421906471252441,-9749.0537109375,167.99452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79376220703125,306.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6484375,18000.0,0.0,0.0,0.2215657234191894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739482462406158,0.4107678234577179,-0.0368195734918117,0.0,0.0002248610398964,0.0,0.0,20.93205070495605,0.0,0.0,0.0,0.3362548649311065,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985514298081398,-2263.907470703125,304.14678955078125,0.7501875162124634,0.1589755862951278,0.1439681351184845,293.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.0487901307642459,293.0971069335937,297.1499938964844,293.1499938964844,0.2335272282361984,-3509.42822265625,304.1455993652344,0.948376715183258,0.3186647593975067,0.2231946289539337,293.1094665527344,297.1499938964844,293.1499938964844,0.2281968593597412,-4664.90869140625,304.1468505859375,0.9418062567710876,0.3127026855945587,0.296652615070343,293.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.4991009831428528,0.050000000745058,0.2314393818378448,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6143798828125,293.5037536621094,291.14654541015625,1.0,0.2481344491243362,0.8184596300125122,0.8184596300125122,1.0,1.0,-1.1329632997512815,0.4789268672466278,0.6540364027023315,0.2190166711807251,0.0,0.0,0.4484331309795379,44.3414421081543,25.0,4.421906471252441,-9749.0537109375,167.99452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79376220703125,306.56304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6484375,18000.0,0.0,0.0,0.2215657234191894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739482462406158,0.4107678234577179,-0.0368195734918117,0.0,0.0002248610398964,0.0,0.0,20.93205070495605,0.0,0.0,0.0,0.3362548649311065,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991934314370155,-2275.774658203125,304.14678955078125,0.7717263698577881,0.1600338667631149,0.1447349935770034,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133772492408752,0.050000000745058,0.0485869944095611,293.0971984863281,297.1499938964844,293.1499938964844,0.234519213438034,-3521.278564453125,304.1454162597656,0.9760571718215942,0.3199819028377533,0.223970353603363,293.10955810546875,297.1499938964844,293.1499938964844,0.2288963794708252,-4676.27734375,304.146728515625,0.9700646996498108,0.3137108981609344,0.297403484582901,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133772492408752,0.050000000745058,0.2304757833480835,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1473999023437,1.0,0.2412723898887634,0.8181346654891968,0.8181346654891968,1.0,1.0,-1.1343153715133667,0.479483038187027,0.6548323035240173,0.2193744927644729,0.0,0.0,0.4486819505691528,39.21782302856445,28.0,1.61994731426239,-9778.0302734375,158.50418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382873535156,306.594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.2224576622247696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742667436599731,0.4110922515392303,-0.0368255041539669,0.0,0.0002257662563351,0.0,0.0,20.958282470703125,0.0,0.0,0.0,0.3363562226295471,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991934314370155,-2275.774658203125,304.14678955078125,0.7717263698577881,0.1600338667631149,0.1447349935770034,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133772492408752,0.050000000745058,0.0485869944095611,293.0971984863281,297.1499938964844,293.1499938964844,0.234519213438034,-3521.278564453125,304.1454162597656,0.9760571718215942,0.3199819028377533,0.223970353603363,293.10955810546875,297.1499938964844,293.1499938964844,0.2288963794708252,-4676.27734375,304.146728515625,0.9700646996498108,0.3137108981609344,0.297403484582901,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5133772492408752,0.050000000745058,0.2304757833480835,291.1473999023437,291.1499938964844,267.7099914550781,266.3249816894531,282.59637451171875,293.4866943359375,291.1473999023437,1.0,0.2412723898887634,0.8181346654891968,0.8181346654891968,1.0,1.0,-1.1343153715133667,0.479483038187027,0.6548323035240173,0.2193744927644729,0.0,0.0,0.4486819505691528,39.21782302856445,28.0,1.61994731426239,-9778.0302734375,158.50418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382873535156,306.594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.2224576622247696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742667436599731,0.4110922515392303,-0.0368255041539669,0.0,0.0002257662563351,0.0,0.0,20.958282470703125,0.0,0.0,0.0,0.3363562226295471,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995320007205009,-2282.041748046875,304.1467590332031,0.7805464267730713,0.1605420857667923,0.1451321840286255,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5192280411720276,0.050000000745058,0.048517744988203,293.097412109375,297.1499938964844,293.1499938964844,0.2350389659404754,-3527.494873046875,304.1452941894531,0.9854664206504822,0.320612221956253,0.2243649512529373,293.1096496582031,297.1499938964844,293.1499938964844,0.229282408952713,-4682.57275390625,304.1466369628906,0.979819655418396,0.3142043054103851,0.2978027760982513,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5192280411720276,0.050000000745058,0.2301472872495651,291.1472473144531,291.1499938964844,267.70001220703125,266.31573486328125,282.58721923828125,293.47802734375,291.14715576171875,1.0,0.2390022724866867,0.8179721832275391,0.8179721832275391,1.0,1.0,-1.1352674961090088,0.4798820614814758,0.6553853750228882,0.2196274697780609,0.0,0.0,0.4488807916641235,37.478294372558594,28.0,0.3535565733909607,-9794.677734375,155.41647338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86151123046875,306.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.84375,18000.0,0.0,0.0,0.2228255420923233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744936287403106,0.4113222956657409,-0.0368286818265914,0.0,0.0002261396002722,0.0,0.0,20.975902557373047,0.0,0.0,0.0,0.336423397064209,4.0,0.0,1.0
