time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998765379190445,-2288.420654296875,304.1466979980469,0.7877100706100464,0.16103395819664,0.1455325931310653,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239430069923401,0.050000000745058,0.0484666861593723,293.09771728515625,297.1499938964844,293.1499938964844,0.2355646789073944,-3533.78076171875,304.14520263671875,0.9923294186592102,0.3212194740772247,0.2247577458620071,293.1097717285156,297.1499938964844,293.1499938964844,0.2296853214502334,-4689.14794921875,304.1465148925781,0.9869738221168518,0.3146883845329284,0.2982120811939239,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239430069923401,0.050000000745058,0.2299050837755203,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5779724121094,293.4693298339844,291.1465759277344,1.0,0.2373493164777755,0.8178060054779053,0.8178060054779053,1.0,1.0,-1.1363587379455566,0.4803416430950165,0.6560170650482178,0.2199178487062454,0.0,0.0,0.4491507709026336,36.20142364501953,31.0,-0.7378539443016052,-9812.6611328125,153.25701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843688964844,306.6273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.814453125,18000.0,0.0,0.0,0.223150834441185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748023211956024,0.411635160446167,-0.0368328504264354,0.0,0.0002264697250211,0.0,0.0,20.999731063842773,0.0,0.0,0.0,0.3365137577056885,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005744040012359,-2301.33251953125,304.1466369628906,0.7970396280288696,0.1619849354028701,0.1463387161493301,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.529781699180603,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.236002504825592,-3538.600341796875,304.14617919921875,0.9990000128746032,0.3224281370639801,0.2250087708234787,293.11016845703125,297.1499938964844,293.1499938964844,0.2305180430412292,-4702.7275390625,304.1462707519531,0.995200216770172,0.3156295418739319,0.2990485429763794,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.529781699180603,0.050000000745058,0.2296289652585983,291.14520263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521179199219,291.1451110839844,1.0,0.2355731278657913,0.8174737095832825,0.8174737095832825,1.0,1.0,-1.1382570266723633,0.4811353087425232,0.6571217179298401,0.2204252779483795,0.0,0.0,0.449892908334732,34.7555046081543,34.0,-1.4932308197021484,-9849.52734375,150.98817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267272949219,306.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.193359375,18000.0,0.0,0.0,0.2237031161785125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757118582725525,0.4125573635101318,-0.036845501512289,0.0,0.0002270302356919,0.0,0.0,21.07041931152344,0.0,0.0,0.0,0.336779773235321,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005744040012359,-2301.33251953125,304.1466369628906,0.7970396280288696,0.1619849354028701,0.1463387161493301,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.529781699180603,0.050000000745058,0.0484084747731685,293.0982666015625,297.1499938964844,293.1499938964844,0.236002504825592,-3538.600341796875,304.14617919921875,0.9990000128746032,0.3224281370639801,0.2250087708234787,293.11016845703125,297.1499938964844,293.1499938964844,0.2305180430412292,-4702.7275390625,304.1462707519531,0.995200216770172,0.3156295418739319,0.2990485429763794,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.529781699180603,0.050000000745058,0.2296289652585983,291.14520263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521179199219,291.1451110839844,1.0,0.2355731278657913,0.8174737095832825,0.8174737095832825,1.0,1.0,-1.1382570266723633,0.4811353087425232,0.6571217179298401,0.2204252779483795,0.0,0.0,0.449892908334732,34.7555046081543,34.0,-1.4932308197021484,-9849.52734375,150.98817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267272949219,306.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.193359375,18000.0,0.0,0.0,0.2237031161785125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757118582725525,0.4125573635101318,-0.036845501512289,0.0,0.0002270302356919,0.0,0.0,21.07041931152344,0.0,0.0,0.0,0.336779773235321,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012665405869484,-2314.068115234375,304.1466064453125,0.800121009349823,0.1629152446985244,0.1471685618162155,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.234823077917099,-3524.04833984375,304.1492614746094,0.9990000128746032,0.3244407474994659,0.2240741848945617,293.1106872558594,297.1499938964844,293.1499938964844,0.231304794549942,-4715.4521484375,304.1462097167969,0.9972652792930604,0.3165341913700104,0.2998993098735809,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309367775917053,0.050000000745058,0.2295771241188049,291.1466979980469,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1468811035156,1.0,0.235366865992546,0.8171413540840149,0.8171413540840149,1.0,1.0,-1.1390507221221924,0.4814561009407043,0.657594621181488,0.2206044197082519,0.0,0.0,0.4502653479576111,34.490074157714844,37.0,1.3055444955825806,-9878.2490234375,150.69940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,306.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.529296875,18000.0,0.0,0.0,0.2241408675909042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764625489711761,0.4133224189281463,-0.036859892308712,0.0,0.0002274744911119,0.0,0.0,21.13295555114746,0.0,0.0,0.0,0.3370093107223511,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012665405869484,-2314.068115234375,304.1466064453125,0.800121009349823,0.1629152446985244,0.1471685618162155,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309367775917053,0.050000000745058,0.0483975484967231,293.0947570800781,297.1499938964844,293.1499938964844,0.234823077917099,-3524.04833984375,304.1492614746094,0.9990000128746032,0.3244407474994659,0.2240741848945617,293.1106872558594,297.1499938964844,293.1499938964844,0.231304794549942,-4715.4521484375,304.1462097167969,0.9972652792930604,0.3165341913700104,0.2998993098735809,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5309367775917053,0.050000000745058,0.2295771241188049,291.1466979980469,291.1499938964844,267.6499938964844,266.2701721191406,282.5436096191406,293.4382629394531,291.1468811035156,1.0,0.235366865992546,0.8171413540840149,0.8171413540840149,1.0,1.0,-1.1390507221221924,0.4814561009407043,0.657594621181488,0.2206044197082519,0.0,0.0,0.4502653479576111,34.490074157714844,37.0,1.3055444955825806,-9878.2490234375,150.69940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,306.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.529296875,18000.0,0.0,0.0,0.2241408675909042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764625489711761,0.4133224189281463,-0.036859892308712,0.0,0.0002274744911119,0.0,0.0,21.13295555114746,0.0,0.0,0.0,0.3370093107223511,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1020000129938125,-2327.620849609375,304.1465148925781,0.7999054789543152,0.1638245731592178,0.1480001360177993,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366626560688018,-3546.659912109375,304.1463317871094,0.9990000128746032,0.3264036774635315,0.2255174368619918,293.1112976074219,297.1499938964844,293.1499938964844,0.2321722656488418,-4729.58544921875,304.1460266113281,0.9963845014572144,0.3174077868461609,0.3007387220859527,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296114087104797,0.050000000745058,0.229636549949646,291.14422607421875,291.1499938964844,267.6300048828125,266.2522888183594,282.5258483886719,293.4233093261719,291.14361572265625,1.0,0.2364364117383957,0.8167996406555176,0.8167996406555176,1.0,1.0,-1.142873764038086,0.4831002652645111,0.6597734689712524,0.221606895327568,0.0,0.0,0.4511125683784485,34.86246109008789,40.0,-4.393487930297852,-9917.5751953125,152.49520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99658203125,306.7129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7578125,18000.0,0.0,0.0,0.2244950383901596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772157430648803,0.4140856266021728,-0.036869890987873,0.0,0.000227833923418,0.0,0.0,21.19120979309082,0.0,0.0,0.0,0.337238997220993,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1020000129938125,-2327.620849609375,304.1465148925781,0.7999054789543152,0.1638245731592178,0.1480001360177993,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296114087104797,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366626560688018,-3546.659912109375,304.1463317871094,0.9990000128746032,0.3264036774635315,0.2255174368619918,293.1112976074219,297.1499938964844,293.1499938964844,0.2321722656488418,-4729.58544921875,304.1460266113281,0.9963845014572144,0.3174077868461609,0.3007387220859527,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5296114087104797,0.050000000745058,0.229636549949646,291.14422607421875,291.1499938964844,267.6300048828125,266.2522888183594,282.5258483886719,293.4233093261719,291.14361572265625,1.0,0.2364364117383957,0.8167996406555176,0.8167996406555176,1.0,1.0,-1.142873764038086,0.4831002652645111,0.6597734689712524,0.221606895327568,0.0,0.0,0.4511125683784485,34.86246109008789,40.0,-4.393487930297852,-9917.5751953125,152.49520874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99658203125,306.7129821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7578125,18000.0,0.0,0.0,0.2244950383901596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3772157430648803,0.4140856266021728,-0.036869890987873,0.0,0.000227833923418,0.0,0.0,21.19120979309082,0.0,0.0,0.0,0.337238997220993,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027846187353134,-2342.17041015625,304.1463623046875,0.7970160245895386,0.1647265702486038,0.1488411277532577,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5263029336929321,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407577633857727,-3596.45947265625,304.1407470703125,0.9990000128746032,0.3269779682159424,0.2286395728588104,293.1117858886719,297.1499938964844,293.1499938964844,0.2331574410200119,-4745.7275390625,304.1457214355469,0.9930500984191896,0.3182897567749023,0.3015986084938049,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5263029336929321,0.050000000745058,0.2297901660203933,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.1358947753906,1.0,0.2385241389274597,0.8164579272270203,0.8164579272270203,1.0,1.0,-1.1489073038101196,0.4857098460197449,0.6631974577903748,0.2232188880443573,0.0,0.0,0.4533593654632568,35.770263671875,43.0,-9.290811538696287,-9981.140625,155.97335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144958496094,306.7315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17980.490234375,18000.0,0.0,0.0,0.2248876988887787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797171711921692,0.4166177809238434,-0.0369006022810936,0.0,0.0002282324130646,0.0,0.0,21.38274955749512,0.0,0.0,0.0,0.3379589915275574,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027846187353134,-2342.17041015625,304.1463623046875,0.7970160245895386,0.1647265702486038,0.1488411277532577,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5263029336929321,0.050000000745058,0.0484424568712711,293.0965270996094,297.1499938964844,293.1499938964844,0.2407577633857727,-3596.45947265625,304.1407470703125,0.9990000128746032,0.3269779682159424,0.2286395728588104,293.1117858886719,297.1499938964844,293.1499938964844,0.2331574410200119,-4745.7275390625,304.1457214355469,0.9930500984191896,0.3182897567749023,0.3015986084938049,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5263029336929321,0.050000000745058,0.2297901660203933,291.1367492675781,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.4037780761719,291.1358947753906,1.0,0.2385241389274597,0.8164579272270203,0.8164579272270203,1.0,1.0,-1.1489073038101196,0.4857098460197449,0.6631974577903748,0.2232188880443573,0.0,0.0,0.4533593654632568,35.770263671875,43.0,-9.290811538696287,-9981.140625,155.97335815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0144958496094,306.7315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,17980.490234375,18000.0,0.0,0.0,0.2248876988887787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3797171711921692,0.4166177809238434,-0.0369006022810936,0.0,0.0002282324130646,0.0,0.0,21.38274955749512,0.0,0.0,0.0,0.3379589915275574,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.103181704878807,-2349.511474609375,304.14630126953125,0.7939394116401672,0.1651789247989654,0.1492740660905838,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5234589576721191,0.050000000745058,0.0484716519713401,293.1003723144531,297.1499938964844,293.1499938964844,0.2412417232990265,-3602.1708984375,304.1416015625,0.9963500499725342,0.3268967568874359,0.2289457619190216,293.1119689941406,297.1499938964844,293.1499938964844,0.2336531281471252,-4753.8173828125,304.1455993652344,0.989754319190979,0.318735808134079,0.3020461499691009,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5234589576721191,0.050000000745058,0.229928657412529,291.13348388671875,291.1499938964844,267.6000061035156,266.22589111328125,282.49444580078125,293.3937683105469,291.13311767578125,1.0,0.2398320138454437,0.816287100315094,0.816287100315094,1.0,1.0,-1.1505047082901,0.4863925874233246,0.6641120910644531,0.223642811179161,0.0,0.0,0.454800546169281,36.53304290771485,43.0,-7.452998638153076,-10011.66015625,157.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01629638671875,306.74444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.927734375,18000.0,0.0,0.0,0.225138172507286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815917372703552,0.4185186922550201,-0.0369269475340843,0.0,0.0002284866204718,0.0,0.0,21.53045082092285,0.0,0.0,0.0,0.338506817817688,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035569012165069,-2356.39453125,304.14630126953125,0.7903783917427063,0.1656282842159271,0.1497110575437545,293.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.520300030708313,0.050000000745058,0.048505675047636,293.1031188964844,297.1499938964844,293.1499938964844,0.2413473576307296,-3603.073974609375,304.1429138183594,0.9923670887947084,0.3269861042499542,0.2289758622646331,293.1121520996094,297.1499938964844,293.1499938964844,0.2340960204601287,-4760.96728515625,304.1455993652344,0.9858294129371644,0.3191802203655243,0.3024995625019073,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.520300030708313,0.050000000745058,0.2300900369882583,291.1331481933594,291.1499938964844,267.5899963378906,266.2171936035156,282.48492431640625,293.3849792480469,291.13330078125,1.0,0.2412744015455246,0.8160936832427979,0.8160936832427979,1.0,1.0,-1.1518521308898926,0.4869698286056518,0.6648823618888855,0.2239807993173599,0.0,0.0,0.4559720158576965,37.4139518737793,46.0,-3.3146064281463623,-10039.294921875,160.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014404296875,306.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.255859375,18000.0,0.0,0.0,0.2254259586334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834253549575805,0.4203823506832123,-0.0369569920003414,0.0,0.0002287786919623,0.0,0.0,21.68003273010254,0.0,0.0,0.0,0.3390545547008514,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043047532439231,-2370.089599609375,304.1462707519531,0.7826457023620605,0.1665205657482147,0.1505865007638931,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012004852295,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418394088745117,-3608.556396484375,304.1444091796875,0.9834413528442384,0.3274687826633453,0.2293063253164291,293.1125183105469,297.1499938964844,293.1499938964844,0.2349743098020553,-4775.12744140625,304.1455993652344,0.9767502546310424,0.3200631439685821,0.3034096360206604,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012004852295,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.46697998046875,293.3694763183594,291.13348388671875,1.0,0.2445060163736343,0.8157069087028503,0.8157069087028503,1.0,1.0,-1.1549237966537476,0.4882911145687103,0.6666327118873596,0.2247536778450012,0.0,0.0,0.4581026434898376,39.41194152832031,49.0,-1.268895149230957,-10086.5888671875,164.85728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,306.7647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.328125,18000.0,0.0,0.0,0.2260986566543579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864727914333343,0.4234835803508758,-0.0370108112692832,0.0,0.0002294613805133,0.0,0.0,21.934206008911133,0.0,0.0,0.0,0.3399986326694488,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043047532439231,-2370.089599609375,304.1462707519531,0.7826457023620605,0.1665205657482147,0.1505865007638931,293.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012004852295,0.050000000745058,0.0485828332602977,293.1065673828125,297.1499938964844,293.1499938964844,0.2418394088745117,-3608.556396484375,304.1444091796875,0.9834413528442384,0.3274687826633453,0.2293063253164291,293.1125183105469,297.1499938964844,293.1499938964844,0.2349743098020553,-4775.12744140625,304.1455993652344,0.9767502546310424,0.3200631439685821,0.3034096360206604,293.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137012004852295,0.050000000745058,0.2304560393095016,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.46697998046875,293.3694763183594,291.13348388671875,1.0,0.2445060163736343,0.8157069087028503,0.8157069087028503,1.0,1.0,-1.1549237966537476,0.4882911145687103,0.6666327118873596,0.2247536778450012,0.0,0.0,0.4581026434898376,39.41194152832031,49.0,-1.268895149230957,-10086.5888671875,164.85728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00341796875,306.7647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.328125,18000.0,0.0,0.0,0.2260986566543579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864727914333343,0.4234835803508758,-0.0370108112692832,0.0,0.0002294613805133,0.0,0.0,21.934206008911133,0.0,0.0,0.0,0.3399986326694488,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745302319526672,0.0,0.1514691114425659,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.5070478320121765,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732857346534728,0.0,0.2297890037298202,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663195610046388,0.0,0.3043266236782074,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.5070478320121765,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153201341629028,0.8153201341629028,1.0,1.0,-1.1582664251327517,0.4897344410419464,0.6685319542884827,0.2255922257900238,0.0,0.0,0.0,41.67583084106445,60.0,-1.1787022352218628,-10135.1376953125,170.3041229248047,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859924316406,306.7701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897643387317657,0.4268292486667633,-0.0370649136602878,0.0,0.0,0.0,0.0,22.20646858215332,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745302319526672,0.0,0.1514691114425659,293.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.5070478320121765,0.0,0.0486703366041183,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732857346534728,0.0,0.2297890037298202,293.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.9663195610046388,0.0,0.3043266236782074,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.5070478320121765,0.0,0.2308711260557174,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3553771972656,291.1325378417969,0.0,0.0,0.8153201341629028,0.8153201341629028,1.0,1.0,-1.1582664251327517,0.4897344410419464,0.6685319542884827,0.2255922257900238,0.0,0.0,0.0,41.67583084106445,60.0,-1.1787022352218628,-10135.1376953125,170.3041229248047,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859924316406,306.7701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.5625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897643387317657,0.4268292486667633,-0.0370649136602878,0.0,0.0,0.0,0.0,22.20646858215332,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,0.0006768209859728,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0003062446776311,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145751953125,0.0,0.0,0.000937819306273,292.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3264465332031,0.0,0.0,0.0012448396300897,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0014526930171996,291.19482421875,294.1499938964844,267.5289001464844,266.16552734375,275.0174560546875,274.09375,291.1354064941406,0.0,0.0,0.3617496490478515,0.3617496490478515,1.0,1.0,-0.0055430587381124,0.0173859000205993,-0.0118428412824869,-0.1085071265697479,0.0,0.0,0.0,-0.0448389202356338,60.0,-448.0680847167969,-0.0,-2.0943168692610925e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2505974109163652e-18,-6.3960591084611424e-18,5.1454616975447764e-18,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,0.0006768209859728,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0003062446776311,292.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145751953125,0.0,0.0,0.000937819306273,292.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3264465332031,0.0,0.0,0.0012448396300897,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0014526930171996,291.19482421875,294.1499938964844,267.5289001464844,266.16552734375,275.0174560546875,274.09375,291.1354064941406,0.0,0.0,0.3617496490478515,0.3617496490478515,1.0,1.0,-0.0055430587381124,0.0173859000205993,-0.0118428412824869,-0.1085071265697479,0.0,0.0,0.0,-0.0448389202356338,60.0,-448.0680847167969,-0.0,-2.0943168692610925e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2505974109163652e-18,-6.3960591084611424e-18,5.1454616975447764e-18,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0001445461821276,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001401086483383,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28289794921875,0.0,0.0,0.0001246750325663,292.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.294921875,0.0,0.0,0.0001680588466115,292.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0006646151305176,291.1946716308594,294.1499938964844,267.5175476074219,266.15606689453125,274.85015869140625,269.7089538574219,291.1291809082031,0.0,0.0,0.1332466006278991,0.1332466006278991,1.0,1.0,-0.0014877992216497,0.0026104431599378,-0.001122643938288,-0.1229989603161811,0.0,0.0,0.0,-0.0286694094538688,60.0,-192.7201538085937,-0.0,-1.514625154186433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.699805608229583e-23,4.700645439466659e-20,-4.696945744930045e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,0.0001286748447455,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001351742394035,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27294921875,0.0,0.0,0.0001004095975076,292.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848815917969,0.0,0.0,0.0001359265879727,292.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0006412083748728,291.1945495605469,294.1499938964844,267.5057067871094,266.1462097167969,274.7589416503906,268.2348327636719,291.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013698242837563,4.8718522549506815e-08,0.0013697755057364,-0.1257328391075134,0.0,0.0,0.0,-0.0289815999567508,60.0,-84.4152603149414,-0.0,-1.2791760184427406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6255194052689122e-24,1.3107983815894044e-20,-1.3105358486801467e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138916015625,0.0,0.0,0.0001282918819924,293.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0001350856473436,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.263671875,0.0,0.0,9.97932511381805e-05,292.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754821777344,0.0,0.0,0.0001351113605778,292.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799011230469,0.0,0.0,0.000640788115561,291.1944580078125,294.1499938964844,267.49334716796875,266.1359558105469,274.6707458496094,267.7408447265625,291.11981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669420732185,4.876897463645946e-08,0.0013668932951986,-0.1258652806282043,0.0,0.0,0.0,-0.0289898253977298,60.0,-44.69518280029297,-0.0,-1.2739724297716748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3694559442950766e-24,-1.247605983316901e-20,1.2473690574637156e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09747314453125,0.0,0.0,0.000128319079522,293.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0001351240789517,291.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2544860839844,0.0,0.0,9.980452159652486e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662048339844,0.0,0.0,0.0001351272221654,292.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0006409704219549,291.1943359375,294.1499938964844,267.4804992675781,266.1252746582031,274.5835266113281,267.569580078125,291.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672715285792,4.88193272474291e-08,0.0013672227505594,-0.1259940266609192,0.0,0.0,0.0,-0.0290142260491848,60.0,-30.28134536743164,-0.0,-1.274586765021013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.365491326600662e-24,-1.2476060640962578e-20,1.2473695421398559e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0001283951714867,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0001352045219391,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.236328125,0.0,0.0,9.986340592149644e-05,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24786376953125,0.0,0.0,0.0001352069666609,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0006413520313799,291.194091796875,294.1499938964844,267.4533996582031,266.10284423828125,274.41168212890625,267.47393798828125,291.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.177978515625,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06500244140625,0.0,0.0,0.0001283951714867,293.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0001352045219391,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.236328125,0.0,0.0,9.986340592149644e-05,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.24786376953125,0.0,0.0,0.0001352069666609,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0006413520313799,291.194091796875,294.1499938964844,267.4533996582031,266.10284423828125,274.41168212890625,267.47393798828125,291.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.177978515625,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330505371094,0.0,0.0,0.0001284657046198,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0001352788240183,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21844482421875,0.0,0.0,9.991825936594978e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2297668457031,0.0,0.0,0.0001352812250843,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0006417045369744,291.1938171386719,294.1499938964844,267.4245300292969,266.0790100097656,274.24322509765625,267.4383850097656,291.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26799964904785,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330505371094,0.0,0.0,0.0001284657046198,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0001352788240183,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21844482421875,0.0,0.0,9.991825936594978e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2297668457031,0.0,0.0,0.0001352812250843,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0006417045369744,291.1938171386719,294.1499938964844,267.4245300292969,266.0790100097656,274.24322509765625,267.4383850097656,291.0852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26799964904785,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,0.0001285307225771,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001353473198832,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008056640625,0.0,0.0,9.996881999541074e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119445800781,0.0,0.0,0.0001353496772935,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0006420293939299,291.1934814453125,294.1499938964844,267.3940124511719,266.0538024902344,274.0780029296875,267.40777587890625,291.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.1694393157959,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0015869140625,0.0,0.0,0.0001285307225771,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001353473198832,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008056640625,0.0,0.0,9.996881999541074e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2119445800781,0.0,0.0,0.0001353496772935,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,0.0006420293939299,291.1934814453125,294.1499938964844,267.3940124511719,266.0538024902344,274.0780029296875,267.40777587890625,291.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.1694393157959,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706115722656,0.0,0.0,0.0001285900361835,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001354098058072,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1834411621094,0.0,0.0,0.0001000149422907,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943664550781,0.0,0.0,0.0001354121341137,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0006423257873393,291.193115234375,294.1499938964844,267.3619079589844,266.0273742675781,273.9159545898437,267.37628173828125,291.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17649269104004,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706115722656,0.0,0.0,0.0001285900361835,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001354098058072,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1834411621094,0.0,0.0,0.0001000149422907,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943664550781,0.0,0.0,0.0001354121341137,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0006423257873393,291.193115234375,294.1499938964844,267.3619079589844,266.0273742675781,273.9159545898437,267.37628173828125,291.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17649269104004,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552917480469,0.0,0.0,0.0001286172628169,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001354385021841,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748352050781,0.0,0.0,0.0001000361226033,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856994628906,0.0,0.0,0.0001354408013867,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0006424619350582,291.19293212890625,294.1499938964844,267.3453063964844,266.01373291015625,273.8360900878906,267.3599853515625,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.186134338378903,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400939941406,0.0,0.0,0.0001286427577724,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0001354653504677,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16632080078125,0.0,0.0,0.0001000559423118,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17706298828125,0.0,0.0,0.0001354676351184,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0006425892934203,291.19268798828125,294.1499938964844,267.328369140625,265.9997863769531,273.7569885253906,267.3433532714844,291.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.196552276611328,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100341796875,0.0,0.0,0.0001286881597479,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.000135513182613,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,0.0001000912452582,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15997314453125,0.0,0.0,0.0001355154381599,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0006428162450902,291.19219970703125,294.1499938964844,267.2934875488281,265.9711608886719,273.6009521484375,267.3090515136719,291.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.217676162719727,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100341796875,0.0,0.0,0.0001286881597479,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.000135513182613,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1494140625,0.0,0.0,0.0001000912452582,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15997314453125,0.0,0.0,0.0001355154381599,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0006428162450902,291.19219970703125,294.1499938964844,267.2934875488281,265.9711608886719,273.6009521484375,267.3090515136719,291.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.217676162719727,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88043212890625,0.0,0.0,0.0001287256309296,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001355526765109,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,0.0001001203854684,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0001355548884021,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.000643003557343,291.191650390625,294.1499938964844,267.2574157714844,265.9415588378906,273.4477844238281,267.2734680175781,290.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238365173339844,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88043212890625,0.0,0.0,0.0001287256309296,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.0001355526765109,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,0.0001001203854684,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0001355548884021,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.000643003557343,291.191650390625,294.1499938964844,267.2574157714844,265.9415588378906,273.4477844238281,267.2734680175781,290.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238365173339844,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
