time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85125732421875,0.0,0.0,0.000128754749312,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0001355833665002,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11627197265625,0.0,0.0,0.0001001430209726,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264953613281,0.0,0.0,0.0001355855347355,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0006431491347029,291.1910095214844,294.1499938964844,267.22021484375,265.9110717773437,273.29742431640625,267.2367553710937,290.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25843048095703,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85125732421875,0.0,0.0,0.000128754749312,293.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0001355833665002,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.11627197265625,0.0,0.0,0.0001001430209726,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1264953613281,0.0,0.0,0.0001355855347355,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0006431491347029,291.1910095214844,294.1499938964844,267.22021484375,265.9110717773437,273.29742431640625,267.2367553710937,290.9649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25843048095703,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8224792480469,0.0,0.0,0.0001287752093048,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001356049324385,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,0.0001001589262159,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100769042969,0.0,0.0,0.0001356070715701,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0006432514055632,291.1903076171875,294.1499938964844,267.1820068359375,265.8797912597656,273.1497497558594,267.198974609375,290.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27784538269043,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8224792480469,0.0,0.0,0.0001287752093048,293.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001356049324385,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,0.0001001589262159,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1100769042969,0.0,0.0,0.0001356070715701,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0006432514055632,291.1903076171875,294.1499938964844,267.1820068359375,265.8797912597656,273.1497497558594,267.198974609375,290.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27784538269043,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8082580566406,0.0,0.0,0.0001287821214646,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0001356122375,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09197998046875,0.0,0.0,0.0001001643031486,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019287109375,0.0,0.0,0.0001356143620796,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,0.0006432860391214,291.1899108886719,294.1499938964844,267.1625671386719,265.8638610839844,273.076904296875,267.17974853515625,290.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28730010986328,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7941589355469,0.0,0.0,0.0001287868362851,293.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.000135617214255,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.083984375,0.0,0.0,0.0001001679629553,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938415527344,0.0,0.0,0.0001356193097308,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,0.0006433096714317,291.18951416015625,294.1499938964844,267.1429138183594,265.8478088378906,273.00469970703125,267.1602783203125,290.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29658508300781,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662048339844,0.0,0.0,0.0001287896157009,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0001356201682938,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.068115234375,0.0,0.0,0.0001001701239147,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,0.0001356222346657,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.000643323699478,291.1885986328125,294.1499938964844,267.10302734375,265.8152160644531,272.8622131347656,267.1207275390625,290.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31462478637696,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662048339844,0.0,0.0,0.0001287896157009,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0001356201682938,291.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.068115234375,0.0,0.0,0.0001001701239147,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07781982421875,0.0,0.0,0.0001356222346657,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.000643323699478,291.1885986328125,294.1499938964844,267.10302734375,265.8152160644531,272.8622131347656,267.1207275390625,290.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31462478637696,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7386474609375,0.0,0.0,0.0001287855266127,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001356158754788,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0524597167969,0.0,0.0,0.0001001669297693,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619812011719,0.0,0.0,0.0001356179127469,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0006433033267967,291.1875915527344,294.1499938964844,267.0625,265.7821350097656,272.72216796875,267.0805053710937,290.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.332019805908203,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7386474609375,0.0,0.0,0.0001287855266127,293.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001356158754788,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0524597167969,0.0,0.0,0.0001001669297693,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619812011719,0.0,0.0,0.0001356179127469,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0006433033267967,291.1875915527344,294.1499938964844,267.0625,265.7821350097656,272.72216796875,267.0805053710937,290.8788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.332019805908203,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7114562988281,0.0,0.0,0.0001287839113501,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001356142020085,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369567871094,0.0,0.0,0.0001001656637527,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,0.0001356161956209,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0006432953523471,291.1864929199219,294.1499938964844,267.0213928222656,265.7486267089844,272.5845642089844,267.0396423339844,290.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34979248046875,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7114562988281,0.0,0.0,0.0001287839113501,293.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001356142020085,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0369567871094,0.0,0.0,0.0001001656637527,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,0.0001356161956209,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0006432953523471,291.1864929199219,294.1499938964844,267.0213928222656,265.7486267089844,272.5845642089844,267.0396423339844,290.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34979248046875,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68463134765625,0.0,0.0,0.0001287828927161,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001356131542706,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,0.0001001648706733,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03082275390625,0.0,0.0,0.0001356151187792,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.000643290404696,291.1852722167969,294.1499938964844,266.9798583984375,265.7147827148437,272.44927978515625,266.9983215332031,290.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.368497848510746,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.68463134765625,0.0,0.0,0.0001287828927161,293.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0001356131542706,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216064453125,0.0,0.0,0.0001001648706733,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.03082275390625,0.0,0.0,0.0001356151187792,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,0.000643290404696,291.1852722167969,294.1499938964844,266.9798583984375,265.7147827148437,272.44927978515625,266.9983215332031,290.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.368497848510746,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6713562011719,0.0,0.0,0.0001287814375245,293.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,0.0001356116408715,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140075683594,0.0,0.0,0.0001001637356239,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02313232421875,0.0,0.0,0.0001356135908281,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0006432832451537,291.1846008300781,294.1499938964844,266.958984375,265.69775390625,272.38250732421875,266.9774780273437,290.8263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.37803649902344,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581726074219,0.0,0.0,0.0001287787745241,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,0.0001356088469037,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064392089844,0.0,0.0,0.0001001616547,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155029296875,0.0,0.0,0.0001356107677565,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.000643269973807,291.1839294433594,294.1499938964844,266.93798828125,265.6806945800781,272.3162841796875,266.9565734863281,290.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.387584686279297,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.632080078125,0.0,0.0,0.0001287681952817,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001355977292405,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9914245605469,0.0,0.0,0.0001001534255919,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00030517578125,0.0,0.0,0.0001355996209895,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0006432172376662,291.1824645996094,294.1499938964844,266.8959045410156,265.6464538574219,272.1854858398437,266.9145812988281,290.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.406362533569336,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.632080078125,0.0,0.0,0.0001287681952817,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001355977292405,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9914245605469,0.0,0.0,0.0001001534255919,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00030517578125,0.0,0.0,0.0001355996209895,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,0.0006432172376662,291.1824645996094,294.1499938964844,266.8959045410156,265.6464538574219,272.1854858398437,266.9145812988281,290.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.406362533569336,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062927246094,0.0,0.0,0.0001287484628846,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0001355769782094,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765319824219,0.0,0.0,0.0001001380660454,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0001355788408545,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0006431188085116,291.1808776855469,294.1499938964844,266.85369873046875,265.6121826171875,272.0568542480469,266.8724365234375,290.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42420196533203,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062927246094,0.0,0.0,0.0001287484628846,293.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0001355769782094,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765319824219,0.0,0.0,0.0001001380660454,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9852905273437,0.0,0.0,0.0001355788408545,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0006431188085116,291.1808776855469,294.1499938964844,266.85369873046875,265.6121826171875,272.0568542480469,266.8724365234375,290.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42420196533203,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5808410644531,0.0,0.0,0.0001287177001358,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.000135544600198,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617919921875,0.0,0.0,0.0001001141354208,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,0.0001355464337393,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0006429652567021,291.1791687011719,294.1499938964844,266.8114929199219,265.57794189453125,271.9303283691406,266.83026123046875,290.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44059181213379,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5808410644531,0.0,0.0,0.0001287177001358,293.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.000135544600198,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617919921875,0.0,0.0,0.0001001141354208,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,0.0001355464337393,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,0.0006429652567021,291.1791687011719,294.1499938964844,266.8114929199219,265.57794189453125,271.9303283691406,266.83026123046875,290.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.44059181213379,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556945800781,0.0,0.0,0.0001286750048166,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.0001354996784357,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471740722656,0.0,0.0,0.0001000809279503,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95562744140625,0.0,0.0,0.0001355014683213,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0006427521002478,291.17730712890625,294.1499938964844,266.7694091796875,265.5438537597656,271.8058776855469,266.7881164550781,290.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45516586303711,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556945800781,0.0,0.0,0.0001286750048166,293.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,0.0001354996784357,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471740722656,0.0,0.0,0.0001000809279503,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95562744140625,0.0,0.0,0.0001355014683213,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,0.0006427521002478,291.17730712890625,294.1499938964844,266.7694091796875,265.5438537597656,271.8058776855469,266.7881164550781,290.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45516586303711,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5432434082031,0.0,0.0,0.000128649175167,293.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0001354724809061,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399108886719,0.0,0.0,0.0001000608244794,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94830322265625,0.0,0.0,0.0001354742562398,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708679199219,0.0,0.0,0.0006426231120713,291.17633056640625,294.1499938964844,266.7484436035156,265.52685546875,271.74444580078125,266.7671203613281,290.7259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.46170234680176,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5308532714844,0.0,0.0,0.0001286204496864,293.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0001354422420263,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327087402344,0.0,0.0,0.0001000384800136,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410095214844,0.0,0.0,0.000135444002808,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0006424796301871,291.1753234863281,294.1499938964844,266.7275390625,265.50994873046875,271.6835021972656,266.7461853027344,290.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.467723846435547,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50634765625,0.0,0.0,0.0001285549660678,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0001353733096038,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183349609375,0.0,0.0,9.998754831030963e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.926513671875,0.0,0.0,0.0001353750412818,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0006421526777558,291.1732177734375,294.1499938964844,266.6860046386719,265.4764099121094,271.5631103515625,266.7044982910156,290.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.478235244750977,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50634765625,0.0,0.0,0.0001285549660678,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0001353733096038,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183349609375,0.0,0.0,9.998754831030963e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.926513671875,0.0,0.0,0.0001353750412818,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,0.0006421526777558,291.1732177734375,294.1499938964844,266.6860046386719,265.4764099121094,271.5631103515625,266.7044982910156,290.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.478235244750977,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48211669921875,0.0,0.0,0.0001284802565351,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.000135294656502,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90411376953125,0.0,0.0,9.992943523684517e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9121398925781,0.0,0.0,0.0001352963590761,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.000641779624857,291.17095947265625,294.1499938964844,266.6448974609375,265.4432678222656,271.4447021484375,266.6632385253906,290.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.486797332763672,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48211669921875,0.0,0.0,0.0001284802565351,293.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.000135294656502,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90411376953125,0.0,0.0,9.992943523684517e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9121398925781,0.0,0.0,0.0001352963590761,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.000641779624857,291.17095947265625,294.1499938964844,266.6448974609375,265.4432678222656,271.4447021484375,266.6632385253906,290.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.486797332763672,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581604003906,0.0,0.0,0.0001283986057387,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001352086983388,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8899841308594,0.0,0.0,9.986592340283096e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978576660156,0.0,0.0,0.000135210371809,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0006413718219846,291.1685791015625,294.1499938964844,266.6043701171875,265.41064453125,271.3282470703125,266.6224975585937,290.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49363136291504,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581604003906,0.0,0.0,0.0001283986057387,293.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,0.0001352086983388,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8899841308594,0.0,0.0,9.986592340283096e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978576660156,0.0,0.0,0.000135210371809,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0006413718219846,291.1685791015625,294.1499938964844,266.6043701171875,265.41064453125,271.3282470703125,266.6224975585937,290.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49363136291504,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345092773437,0.0,0.0,0.0001283126039197,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0001351181417703,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759460449219,0.0,0.0,9.979902097256854e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836975097656,0.0,0.0,0.0001351197861367,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0006409423076547,291.166015625,294.1499938964844,266.56451416015625,265.37860107421875,271.21368408203125,266.5823669433594,290.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49905014038086,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345092773437,0.0,0.0,0.0001283126039197,293.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,0.0001351181417703,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759460449219,0.0,0.0,9.979902097256854e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836975097656,0.0,0.0,0.0001351197861367,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0006409423076547,291.166015625,294.1499938964844,266.56451416015625,265.37860107421875,271.21368408203125,266.5823669433594,290.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.49905014038086,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227905273437,0.0,0.0,0.0001282688026549,293.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001350720413029,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8689880371094,0.0,0.0,9.976496221497656e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8766784667969,0.0,0.0,0.0001350736711174,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0006407236214727,291.1647033691406,294.1499938964844,266.5448608398437,265.36285400390625,271.1571350097656,266.56256103515625,290.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.501333236694336,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111328125,0.0,0.0,0.0001282249431824,293.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0001350258680758,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620300292969,0.0,0.0,9.973084524972364e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8696594238281,0.0,0.0,0.0001350274833384,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,0.0006405045860446,291.1633605957031,294.1499938964844,266.5254211425781,265.3472900390625,271.1010437011719,266.54296875,290.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.503393173217773,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38800048828125,0.0,0.0,0.0001281383010791,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001349346421193,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84820556640625,0.0,0.0,9.966344077838583e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,0.000134936228278,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0006400718702934,291.1605224609375,294.1499938964844,266.4872131347656,265.3167419433594,270.9902648925781,266.50439453125,290.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.507036209106445,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38800048828125,0.0,0.0,0.0001281383010791,293.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0001349346421193,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84820556640625,0.0,0.0,9.966344077838583e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,0.000134936228278,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,0.0006400718702934,291.1605224609375,294.1499938964844,266.4872131347656,265.3167419433594,270.9902648925781,266.50439453125,290.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.507036209106445,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651428222656,0.0,0.0,0.0001280551514355,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001348470977973,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83447265625,0.0,0.0,9.959876479115336e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84185791015625,0.0,0.0,0.0001348486694041,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0006396566168405,291.1575622558594,294.1499938964844,266.45001220703125,265.287109375,270.8812866210937,266.4667663574219,290.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644385617226,4.8488065118590384e-08,0.0013643900165334,-0.1251460015773773,0.0,0.0,0.0,-0.0288500525057315,60.0,-22.510297775268555,-0.0,-1.2693092799054284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
