time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651428222656,0.0,0.0,0.0001280551514355,293.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001348470977973,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83447265625,0.0,0.0,9.959876479115336e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84185791015625,0.0,0.0,0.0001348486694041,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0006396566168405,291.1575622558594,294.1499938964844,266.45001220703125,265.287109375,270.8812866210937,266.4667663574219,290.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644385617226,4.8488065118590384e-08,0.0013643900165334,-0.1251460015773773,0.0,0.0,0.0,-0.0288500525057315,60.0,-22.510297775268555,-0.0,-1.2693092799054284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.342529296875,0.0,0.0,0.0001279811403946,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0001347691868431,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8208312988281,0.0,0.0,9.954120469046757e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,0.0001347707293462,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0006392869981937,291.1544494628906,294.1499938964844,266.413330078125,265.2585144042969,270.7741394042969,266.429931640625,290.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.513916015625,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.342529296875,0.0,0.0,0.0001279811403946,293.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0001347691868431,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8208312988281,0.0,0.0,9.954120469046757e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280944824219,0.0,0.0,0.0001347707293462,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0006392869981937,291.1544494628906,294.1499938964844,266.413330078125,265.2585144042969,270.7741394042969,266.429931640625,290.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.513916015625,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32012939453125,0.0,0.0,0.0001279213320231,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001347062207059,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072814941406,0.0,0.0,9.949466766556724e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144226074219,0.0,0.0,0.0001347077195532,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0006389882764779,291.15118408203125,294.1499938964844,266.3766784667969,265.23101806640625,270.6687316894531,266.3932800292969,290.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.519529342651367,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32012939453125,0.0,0.0,0.0001279213320231,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,0.0001347062207059,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072814941406,0.0,0.0,9.949466766556724e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144226074219,0.0,0.0,0.0001347077195532,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0006389882764779,291.15118408203125,294.1499938964844,266.3766784667969,265.23101806640625,270.6687316894531,266.3932800292969,290.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.519529342651367,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090209960937,0.0,0.0,0.0001278965355595,292.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.00013468011457,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.800537109375,0.0,0.0,9.947538637788966e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075866699219,0.0,0.0,0.0001346816134173,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0006388645269908,291.14947509765625,294.1499938964844,266.3583374023437,265.2176208496094,270.61669921875,266.3749694824219,290.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.52327919006348,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2979736328125,0.0,0.0,0.0001278750569326,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,0.0001346575154457,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7937927246094,0.0,0.0,9.94586807792075e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008117675781,0.0,0.0,0.000134658999741,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0006387573084793,291.14776611328125,294.1499938964844,266.3399963378906,265.2044677734375,270.5650634765625,266.35662841796875,290.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52764892578125,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27606201171875,0.0,0.0,0.0001278417912544,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001346225035376,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.0,0.0,9.943279292201625e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872619628906,0.0,0.0,0.0001346239587292,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0006385911838151,291.1441955566406,294.1499938964844,266.3033447265625,265.1788024902344,270.4629821777344,266.32000732421875,290.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53818702697754,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27606201171875,0.0,0.0,0.0001278417912544,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001346225035376,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803955078125,0.0,0.0,9.943279292201625e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872619628906,0.0,0.0,0.0001346239587292,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,0.0006385911838151,291.1441955566406,294.1499938964844,266.3033447265625,265.1788024902344,270.4629821777344,266.32000732421875,290.5145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53818702697754,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2543334960937,0.0,0.0,0.0001278208073927,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001346004137303,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670288085937,0.0,0.0,9.941646567313e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738037109375,0.0,0.0,0.0001346018543699,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0006384864100255,291.1405029296875,294.1499938964844,266.26666259765625,265.1539306640625,270.3625183105469,266.2833251953125,290.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55107688903809,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2543334960937,0.0,0.0,0.0001278208073927,292.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001346004137303,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7670288085937,0.0,0.0,9.941646567313e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738037109375,0.0,0.0,0.0001346018543699,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0006384864100255,291.1405029296875,294.1499938964844,266.26666259765625,265.1539306640625,270.3625183105469,266.2833251953125,290.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55107688903809,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328186035156,0.0,0.0,0.0001278112467844,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001345903729088,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537536621094,0.0,0.0,9.940902964444832e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604064941406,0.0,0.0,0.0001345917698927,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0006384387379512,291.1366577148437,294.1499938964844,266.2300109863281,265.1296691894531,270.2636108398437,266.2466735839844,290.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.566162109375,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328186035156,0.0,0.0,0.0001278112467844,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001345903729088,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7537536621094,0.0,0.0,9.940902964444832e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7604064941406,0.0,0.0,0.0001345917698927,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0006384387379512,291.1366577148437,294.1499938964844,266.2300109863281,265.1296691894531,270.2636108398437,266.2466735839844,290.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.566162109375,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21148681640625,0.0,0.0,0.0001278121344512,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001345913187833,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,9.940971358446404e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,0.0001345927012152,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0006384432781487,291.13262939453125,294.1499938964844,266.1933288574219,265.1059875488281,270.16619873046875,266.21002197265625,290.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.583282470703125,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21148681640625,0.0,0.0,0.0001278121344512,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0001345913187833,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7405090332031,0.0,0.0,9.940971358446404e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470397949219,0.0,0.0,0.0001345927012152,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0006384432781487,291.13262939453125,294.1499938964844,266.1933288574219,265.1059875488281,270.16619873046875,266.21002197265625,290.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.583282470703125,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008972167969,0.0,0.0,0.0001278161507798,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001345955679425,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339172363281,0.0,0.0,9.941284224623814e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403869628906,0.0,0.0,0.0001345969358226,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0006384634179994,291.1305847167969,294.1499938964844,266.17498779296875,265.09429931640625,270.1180419921875,266.1916809082031,290.45379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.818961585328908e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.59255790710449,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903381347656,0.0,0.0,0.0001278223644476,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001346021163044,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7273254394531,0.0,0.0,9.941767348209396e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.0001346034841844,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0006384945008903,291.12847900390625,294.1499938964844,266.1566772460937,265.0827331542969,270.0702514648437,266.17333984375,290.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.602264404296875,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693725585937,0.0,0.0,0.0001278407871723,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001346215285593,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71417236328125,0.0,0.0,9.943199256667869e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72052001953125,0.0,0.0,0.0001346228673355,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0006385865854099,291.1241760253906,294.1499938964844,266.1199951171875,265.0598449707031,269.9757080078125,266.1366577148437,290.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62286376953125,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693725585937,0.0,0.0,0.0001278407871723,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001346215285593,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71417236328125,0.0,0.0,9.943199256667869e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72052001953125,0.0,0.0,0.0001346228673355,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0006385865854099,291.1241760253906,294.1499938964844,266.1199951171875,265.0598449707031,269.9757080078125,266.1366577148437,290.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.62286376953125,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485900878906,0.0,0.0,0.0001278661802643,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001346482895314,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010803222656,0.0,0.0,9.945173951564355e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073059082031,0.0,0.0,0.0001346495992038,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0006387134781107,291.1197204589844,294.1499938964844,266.0833435058594,265.03717041015625,269.882568359375,266.1000061035156,290.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-22.64490509033203,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1485900878906,0.0,0.0,0.0001278661802643,292.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346740722656,0.0,0.0,0.0001346482895314,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7010803222656,0.0,0.0,9.945173951564355e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073059082031,0.0,0.0,0.0001346495992038,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0006387134781107,291.1197204589844,294.1499938964844,266.0833435058594,265.03717041015625,269.882568359375,266.1000061035156,290.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-22.64490509033203,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,0.0001278972777072,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001346810458926,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,9.94759175227955e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69415283203125,0.0,0.0,0.0001346823410131,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0006388688925653,291.1151428222656,294.1499938964844,266.0466613769531,265.0146789550781,269.790771484375,266.0633239746094,290.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.668155670166016,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,0.0001278972777072,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001346810458926,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6880187988281,0.0,0.0,9.94759175227955e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69415283203125,0.0,0.0,0.0001346823410131,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272277832031,0.0,0.0,0.0006388688925653,291.1151428222656,294.1499938964844,266.0466613769531,265.0146789550781,269.790771484375,266.0633239746094,290.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.668155670166016,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075439453125,0.0,0.0,0.0001279328134842,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0001347184879705,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,9.950355888577178e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810302734375,0.0,0.0,0.000134719768539,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0006390465423464,291.1103820800781,294.1499938964844,266.010009765625,264.9921875,269.70025634765625,266.0266418457031,290.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.69238471984864,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1075439453125,0.0,0.0,0.0001279328134842,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0001347184879705,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,9.950355888577178e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810302734375,0.0,0.0,0.000134719768539,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0006390465423464,291.1103820800781,294.1499938964844,266.010009765625,264.9921875,269.70025634765625,266.0266418457031,290.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.69238471984864,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09735107421875,0.0,0.0,0.000127951891045,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0001347385841654,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66851806640625,0.0,0.0,9.951838728738947e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6744689941406,0.0,0.0,0.0001347398356301,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0006391418282873,291.1079406738281,294.1499938964844,265.9916687011719,264.9809265136719,269.655517578125,266.00830078125,290.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633306371048,4.8358497650724543e-08,0.0013632823247462,-0.1248141229152679,0.0,0.0,0.0,-0.0287858210504055,60.0,-22.70480728149414,-0.0,-1.267249558623007e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872497558594,0.0,0.0,0.0001279715797863,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0001347593206446,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6620178222656,0.0,0.0,9.953370317816734e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679382324219,0.0,0.0,0.0001347605721093,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200256347656,0.0,0.0,0.0006392402574419,291.10546875,294.1499938964844,265.97332763671875,264.9696655273437,269.6111145019531,265.9899597167969,290.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.838301492782193e-08,0.0013634918723255,-0.1248769313097,0.0,0.0,0.0,-0.0287979766726493,60.0,-22.71738243103028,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671081542969,0.0,0.0,0.0001280122960451,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001348022196907,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,9.956536814570428e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,0.0001348034566035,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0006394436932168,291.10040283203125,294.1499938964844,265.9366760253906,264.9469909667969,269.52313232421875,265.9532775878906,290.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433715704732094e-08,0.0013639251701533,-0.1250067949295044,0.0,0.0,0.0,-0.0288231074810028,60.0,-22.742883682250977,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0671081542969,0.0,0.0,0.0001280122960451,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0001348022196907,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6490783691406,0.0,0.0,9.956536814570428e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,0.0001348034566035,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0006394436932168,291.10040283203125,294.1499938964844,265.9366760253906,264.9469909667969,269.52313232421875,265.9532775878906,290.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.8433715704732094e-08,0.0013639251701533,-0.1250067949295044,0.0,0.0,0.0,-0.0288231074810028,60.0,-22.742883682250977,-0.0,-1.268445117830197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.047119140625,0.0,0.0,0.000128053856315,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0001348459918517,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,9.959768794942649e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,0.0001348471996607,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0006396513199433,291.09521484375,294.1499938964844,265.8999938964844,264.9240417480469,269.4364318847656,265.9165954589844,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.768707275390625,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.047119140625,0.0,0.0,0.000128053856315,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0001348459918517,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,9.959768794942649e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,0.0001348471996607,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0006396513199433,291.09521484375,294.1499938964844,265.8999938964844,264.9240417480469,269.4364318847656,265.9165954589844,290.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.768707275390625,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272521972656,0.0,0.0,0.000128095067339,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001348894002148,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,9.962973126675934e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288452148437,0.0,0.0,0.0001348905934719,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0006398572586476,291.0898742675781,294.1499938964844,265.86334228515625,264.9007568359375,269.350830078125,265.8799133300781,290.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.79463005065918,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272521972656,0.0,0.0,0.000128095067339,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001348894002148,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62322998046875,0.0,0.0,9.962973126675934e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288452148437,0.0,0.0,0.0001348905934719,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0006398572586476,291.0898742675781,294.1499938964844,265.86334228515625,264.9007568359375,269.350830078125,265.8799133300781,290.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.79463005065918,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075378417969,0.0,0.0,0.0001281348377233,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0001349312951788,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103515625,0.0,0.0,9.966066136257724e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,0.0001349324738839,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.000640055979602,291.0843811035156,294.1499938964844,265.82666015625,264.87701416015625,269.266357421875,265.8432006835937,290.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.82044982910156,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0075378417969,0.0,0.0,0.0001281348377233,292.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0001349312951788,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103515625,0.0,0.0,9.966066136257724e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158752441406,0.0,0.0,0.0001349324738839,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,0.000640055979602,291.0843811035156,294.1499938964844,265.82666015625,264.87701416015625,269.266357421875,265.8432006835937,290.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.82044982910156,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9977111816406,0.0,0.0,0.0001281538570765,292.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0001349513331661,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039123535156,0.0,0.0,9.967545338440686e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.609375,0.0,0.0,0.0001349524973193,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0006401510327123,291.0815734863281,294.1499938964844,265.8083190917969,264.8649597167969,269.2245788574219,265.8248596191406,290.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654800131917,4.860995872491004e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104767143726,60.0,-22.833255767822266,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879455566406,0.0,0.0,0.0001281721197301,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.000134970570798,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59747314453125,0.0,0.0,9.968965605366976e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029052734375,0.0,0.0,0.0001349717203993,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0006402422441169,291.0787353515625,294.1499938964844,265.7900085449219,264.8527526855469,269.1830749511719,265.8065185546875,290.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269609245435e-08,0.0013656257651746,-0.1255163997411728,0.0,0.0,0.0,-0.0289217475801706,60.0,-22.84596443176269,-0.0,-1.271610443609461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,0.0001282058801734,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0001350061356788,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846252441406,0.0,0.0,9.971590770874172e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,0.0001350072707282,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0006404109881259,291.07293701171875,294.1499938964844,265.7533264160156,264.8278503417969,269.100830078125,265.76983642578125,290.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.870996475219727,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,0.0001282058801734,292.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,0.0001350061356788,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846252441406,0.0,0.0,9.971590770874172e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,0.0001350072707282,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,0.0006404109881259,291.07293701171875,294.1499938964844,265.7533264160156,264.8278503417969,269.100830078125,265.76983642578125,290.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.870996475219727,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
