time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491577148437,0.0,0.0,0.0001282350713154,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001350368984276,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718078613281,0.0,0.0,9.97386159724556e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770568847656,0.0,0.0,0.0001350380043732,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0006405569147318,291.0670166015625,294.1499938964844,265.7166748046875,264.8022155761719,269.0196533203125,265.7331848144531,290.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.895357131958008,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491577148437,0.0,0.0,0.0001282350713154,292.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001350368984276,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718078613281,0.0,0.0,9.97386159724556e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770568847656,0.0,0.0,0.0001350380043732,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908203125,0.0,0.0,0.0006405569147318,291.0670166015625,294.1499938964844,265.7166748046875,264.8022155761719,269.0196533203125,265.7331848144531,290.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.895357131958008,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,0.0001282587181776,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001350618113065,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,9.975700231734665e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,0.0001350629027001,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0006406750762835,291.0609741210937,294.1499938964844,265.67999267578125,264.7757873535156,268.9395446777344,265.6965026855469,290.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91883659362793,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.929931640625,0.0,0.0,0.0001282587181776,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894775390625,0.0,0.0,0.0001350618113065,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,9.975700231734665e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56414794921875,0.0,0.0,0.0001350629027001,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0006406750762835,291.0609741210937,294.1499938964844,265.67999267578125,264.7757873535156,268.9395446777344,265.6965026855469,290.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.91883659362793,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9108581542969,0.0,0.0,0.0001282758312299,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001350798411294,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,9.977031004382296e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55126953125,0.0,0.0,0.0001350809179712,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.000640760641545,291.05474853515625,294.1499938964844,265.6433410644531,264.7484436035156,268.8604431152344,265.6598205566406,290.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94125938415528,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9108581542969,0.0,0.0,0.0001282758312299,292.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001350798411294,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,9.977031004382296e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55126953125,0.0,0.0,0.0001350809179712,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08135986328125,0.0,0.0,0.000640760641545,291.05474853515625,294.1499938964844,265.6433410644531,264.7484436035156,268.8604431152344,265.6598205566406,290.20977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94125938415528,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013366699219,0.0,0.0,0.0001282816374441,292.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821533203125,0.0,0.0,0.0001350859529338,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.539794921875,0.0,0.0,9.977481386158615e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5448303222656,0.0,0.0,0.0001350870297756,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0006407896289601,291.0516052246094,294.1499938964844,265.625,264.7344055175781,268.8213195800781,265.6414794921875,290.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.028989303857088,60.0,-22.951993942260746,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918762207031,0.0,0.0,0.0001282853627344,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0001350898965029,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334167480469,0.0,0.0,9.97777169686742e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53839111328125,0.0,0.0,0.0001350909587927,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,0.0006408083136193,291.04840087890625,294.1499938964844,265.6066589355469,264.7200927734375,268.7824401855469,265.6231384277344,290.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668788596987,4.877360026966927e-08,0.0013668300816789,-0.1258772164583206,0.0,0.0,0.0,-0.0289915986359119,60.0,-22.962390899658203,-0.0,-1.2738543375689917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.873046875,0.0,0.0,0.0001282866141991,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0001350912207271,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,9.97786846710369e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255126953125,0.0,0.0,0.0001350922539131,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0006408146000467,291.0419006347656,294.1499938964844,265.57000732421875,264.690673828125,268.7054443359375,265.58648681640625,290.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.982162475585938,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.873046875,0.0,0.0,0.0001282866141991,292.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0001350912207271,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5206298828125,0.0,0.0,9.97786846710369e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255126953125,0.0,0.0,0.0001350922539131,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,0.0006408146000467,291.0419006347656,294.1499938964844,265.57000732421875,264.690673828125,268.7054443359375,265.58648681640625,290.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.982162475585938,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,0.0001282783487113,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0001350825332337,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,9.977226000046358e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126647949219,0.0,0.0,0.0001350835518678,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0006407733890227,291.0352783203125,294.1499938964844,265.5333251953125,264.6600646972656,268.6293640136719,265.5498046875,290.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.000385284423828,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,0.0001282783487113,292.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0001350825332337,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50787353515625,0.0,0.0,9.977226000046358e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126647949219,0.0,0.0,0.0001350835518678,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662536621094,0.0,0.0,0.0006407733890227,291.0352783203125,294.1499938964844,265.5333251953125,264.6600646972656,268.6293640136719,265.5498046875,290.1600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.000385284423828,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.835693359375,0.0,0.0,0.0001282596058445,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0001350628153886,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951171875,0.0,0.0,9.975767170544714e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998474121094,0.0,0.0,0.0001350638194708,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.000640679791104,291.0285339355469,294.1499938964844,265.4966735839844,264.6282043457031,268.55426025390625,265.5131530761719,290.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.016796112060547,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.835693359375,0.0,0.0,0.0001282596058445,292.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0001350628153886,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951171875,0.0,0.0,9.975767170544714e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4998474121094,0.0,0.0,0.0001350638194708,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.000640679791104,291.0285339355469,294.1499938964844,265.4966735839844,264.6282043457031,268.55426025390625,265.5131530761719,290.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.016796112060547,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,0.0001282292796531,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0001350308884866,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823608398437,0.0,0.0,9.973409032681956e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48699951171875,0.0,0.0,0.0001350318780168,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.000640528392978,291.0216369628906,294.1499938964844,265.4599914550781,264.594970703125,268.4801025390625,265.4765014648437,290.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.031225204467773,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8171691894531,0.0,0.0,0.0001282292796531,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05859375,0.0,0.0,0.0001350308884866,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823608398437,0.0,0.0,9.973409032681956e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48699951171875,0.0,0.0,0.0001350318780168,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.000640528392978,291.0216369628906,294.1499938964844,265.4599914550781,264.594970703125,268.4801025390625,265.4765014648437,290.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.031225204467773,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079528808594,0.0,0.0,0.0001282093435293,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001350099046248,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759826660156,0.0,0.0,9.971857070922852e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805908203125,0.0,0.0,0.0001350108796032,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0006404287996701,291.01812744140625,294.1499938964844,265.4416809082031,264.57781982421875,268.4433898925781,265.4581604003906,290.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.8678614916752856e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445109665393,60.0,-23.037601470947266,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,0.0001281861914321,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,0.0001349855156149,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4696350097656,0.0,0.0,9.97005627141334e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,0.0001349864905932,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,0.0006403131992556,291.0145874023437,294.1499938964844,265.42333984375,264.5603332519531,268.4068908691406,265.4398498535156,290.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.864972780183052e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.028930190950632,60.0,-23.04343605041504,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78045654296875,0.0,0.0,0.0001281290315091,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0001349253579974,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,9.965610661311076e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613952636719,0.0,0.0,0.0001349263038719,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0006400277488864,291.0074462890625,294.1499938964844,265.3866577148437,264.5241394042969,268.33453369140625,265.4031982421875,290.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05328369140625,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78045654296875,0.0,0.0,0.0001281290315091,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0001349253579974,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4568786621094,0.0,0.0,9.965610661311076e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613952636719,0.0,0.0,0.0001349263038719,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0006400277488864,291.0074462890625,294.1499938964844,265.3866577148437,264.5241394042969,268.33453369140625,265.4031982421875,290.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05328369140625,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,0.0001280563737964,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001348488440271,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,9.959958697436376e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485778808594,0.0,0.0,0.0001348497753497,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0006396648241207,291.0001525878906,294.1499938964844,265.3500061035156,264.4863586425781,268.2631225585937,265.3665466308594,290.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.8487809323205524e-08,0.0013643879210576,-0.1251453459262848,0.0,0.0,0.0,-0.0288499277085065,60.0,-23.0604305267334,-0.0,-1.2693053008661084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76226806640625,0.0,0.0,0.0001280563737964,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001348488440271,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,9.959958697436376e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4485778808594,0.0,0.0,0.0001348497753497,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,0.0006396648241207,291.0001525878906,294.1499938964844,265.3500061035156,264.4863586425781,268.2631225585937,265.3665466308594,290.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.8487809323205524e-08,0.0013643879210576,-0.1251453459262848,0.0,0.0,0.0,-0.0288499277085065,60.0,-23.0604305267334,-0.0,-1.2693053008661084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441711425781,0.0,0.0,0.0001279487041756,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001347354700556,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,9.951584070222452e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358215332031,0.0,0.0,0.0001347364013781,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0006391271017491,290.9927673339844,294.1499938964844,265.3133239746094,264.44775390625,268.19256591796875,265.3299255371094,290.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06333351135254,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441711425781,0.0,0.0,0.0001279487041756,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03564453125,0.0,0.0,0.0001347354700556,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,9.951584070222452e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358215332031,0.0,0.0,0.0001347364013781,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328369140625,0.0,0.0,0.0006391271017491,290.9927673339844,294.1499938964844,265.3133239746094,264.44775390625,268.19256591796875,265.3299255371094,290.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06333351135254,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261962890625,0.0,0.0,0.0001277886767638,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0001345669734291,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41876220703125,0.0,0.0,9.93913781712763e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42303466796875,0.0,0.0,0.0001345678756479,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0006383277941495,290.9852294921875,294.1499938964844,265.27667236328125,264.4091491699219,268.1228942871094,265.2933349609375,290.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05812263488769,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261962890625,0.0,0.0,0.0001277886767638,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0001345669734291,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41876220703125,0.0,0.0,9.93913781712763e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42303466796875,0.0,0.0,0.0001345678756479,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0006383277941495,290.9852294921875,294.1499938964844,265.27667236328125,264.4091491699219,268.1228942871094,265.2933349609375,290.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05812263488769,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172546386719,0.0,0.0,0.0001276895345654,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001344625779893,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41241455078125,0.0,0.0,9.931426029652356e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4166564941406,0.0,0.0,0.0001344634656561,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0006378325633704,290.9814453125,294.1499938964844,265.2583312988281,264.3898620605469,268.0884094238281,265.2750244140625,290.0360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605272397398,4.8030429411483055e-08,0.0013604791602119,-0.1239736452698707,0.0,0.0,0.0,-0.0286231935024261,60.0,-23.051990509033203,-0.0,-1.262041706695527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7083435058594,0.0,0.0,0.0001275777758564,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,0.0001343448966508,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4060974121094,0.0,0.0,9.922733443090692e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102783203125,0.0,0.0,0.0001343457697657,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0006372742936946,290.97760009765625,294.1499938964844,265.239990234375,264.3705749511719,268.0541381835937,265.2567443847656,290.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593363109976,4.789108842828682e-08,0.001359288347885,-0.1236165985465049,0.0,0.0,0.0,-0.0285541210323572,60.0,-23.04352378845215,-0.0,-1.2598330556556905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,0.0001273192028747,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.000134072615765,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934326171875,0.0,0.0,9.902621968649328e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,0.0001340734888799,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0006359827821142,290.9698486328125,294.1499938964844,265.2033386230469,264.3320007324219,267.9862670898437,265.2201843261719,290.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.020523071289062,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69061279296875,0.0,0.0,0.0001273192028747,292.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.000134072615765,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934326171875,0.0,0.0,9.902621968649328e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975524902344,0.0,0.0,0.0001340734888799,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,0.0006359827821142,290.9698486328125,294.1499938964844,265.2033386230469,264.3320007324219,267.9862670898437,265.2201843261719,290.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.020523071289062,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,0.0001270125940209,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0001337497524218,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807983398437,0.0,0.0,9.87877428997308e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,0.0001337505964329,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0006344512221403,290.9620056152344,294.1499938964844,265.1666564941406,264.29345703125,267.9192810058594,265.1836242675781,289.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.988460540771484,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,0.0001270125940209,292.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0001337497524218,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807983398437,0.0,0.0,9.87877428997308e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3848571777344,0.0,0.0,0.0001337505964329,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0006344512221403,290.9620056152344,294.1499938964844,265.1666564941406,264.29345703125,267.9192810058594,265.1836242675781,289.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.988460540771484,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554870605469,0.0,0.0,0.0001266598555957,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,0.0001333783147856,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,9.851338109001516e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721923828125,0.0,0.0,0.0001333791442448,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0006326892762444,290.9540405273437,294.1499938964844,265.1300048828125,264.2549133300781,267.8531799316406,265.1471252441406,289.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.947826385498047,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554870605469,0.0,0.0,0.0001266598555957,292.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,0.0001333783147856,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,9.851338109001516e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721923828125,0.0,0.0,0.0001333791442448,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0006326892762444,290.9540405273437,294.1499938964844,265.1300048828125,264.2549133300781,267.8531799316406,265.1471252441406,289.9781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.947826385498047,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380920410156,0.0,0.0,0.0001262627338292,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0001329601363977,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556213378906,0.0,0.0,9.820450941333549e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35955810546875,0.0,0.0,0.0001329609658569,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0006307056755758,290.94598388671875,294.1499938964844,265.09332275390625,264.2164001464844,267.7879943847656,265.1106262207031,289.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.898889541625977,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380920410156,0.0,0.0,0.0001262627338292,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,0.0001329601363977,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556213378906,0.0,0.0,9.820450941333549e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35955810546875,0.0,0.0,0.0001329609658569,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,0.0006307056755758,290.94598388671875,294.1499938964844,265.09332275390625,264.2164001464844,267.7879943847656,265.1106262207031,289.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.898889541625977,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6294860839844,0.0,0.0,0.000126048180391,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,0.0001327342179138,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493347167969,0.0,0.0,9.803763532545418e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3532409667969,0.0,0.0,0.0001327350182691,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,0.0006296339561231,290.9419250488281,294.1499938964844,265.07501220703125,264.1971435546875,267.7557373046875,265.0923767089844,289.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430377002805,4.598426528445999e-08,0.0013429917162284,-0.1187259182333946,0.0,0.0,0.0,-0.0276088658720254,60.0,-22.87131690979004,-0.0,-1.2298019669287896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208801269531,0.0,0.0,0.0001258237462025,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,0.0001324978802585,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34307861328125,0.0,0.0,9.78630778263323e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3469543457031,0.0,0.0,0.0001324986806139,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,0.0006285128765739,290.9378356933594,294.1499938964844,265.0566711425781,264.1778869628906,267.72369384765625,265.0741577148437,289.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.841907501220703,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.603759765625,0.0,0.0,0.0001253465015906,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,0.0001319953298661,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33056640625,0.0,0.0,9.749188757268712e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.0001319961156696,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,0.0006261290400288,290.9296264648437,294.1499938964844,265.0199890136719,264.1393737792969,267.6602783203125,265.0377197265625,289.9286499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77769470214844,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
