time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,0.0001147783186752,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001208667163155,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,8.927212911657989e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.0001208672401844,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0005733396392315,290.7522277832031,294.1499938964844,264.2866516113281,263.3722229003906,266.5521850585937,264.311767578125,289.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17315101623535,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,0.0001147783186752,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001208667163155,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,8.927212911657989e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.0001208672401844,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0005733396392315,290.7522277832031,294.1499938964844,264.2866516113281,263.3722229003906,266.5521850585937,264.311767578125,289.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17315101623535,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734375,0.0,0.0,0.0001146566864917,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0001207386376336,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,8.917752711568028e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001207391542266,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,0.0005727321258746,290.7427978515625,294.1499938964844,264.25,263.3340148925781,266.5028381347656,264.2752990722656,289.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714309811592,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.159151077270508,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734375,0.0,0.0,0.0001146566864917,292.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0001207386376336,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,8.917752711568028e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001207391542266,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,0.0005727321258746,290.7427978515625,294.1499938964844,264.25,263.3340148925781,266.5028381347656,264.2752990722656,289.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714309811592,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.159151077270508,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,0.000114610302262,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0001206897941301,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,8.914144564187154e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0001206903034471,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.0005725004593841,290.7332763671875,294.1499938964844,264.2169189453125,263.299072265625,266.453857421875,264.2401123046875,289.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.159149169921875,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,0.000114610302262,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0001206897941301,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,8.914144564187154e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0001206903034471,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,0.0005725004593841,290.7332763671875,294.1499938964844,264.2169189453125,263.299072265625,266.453857421875,264.2401123046875,289.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.159149169921875,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,0.0001146206559496,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,0.0001207007007906,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,8.914950012695044e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0001207012028316,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,0.000572552147787,290.72369384765625,294.1499938964844,264.190673828125,263.2704162597656,266.4052734375,264.2097473144531,289.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.166576385498047,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,0.0001146206559496,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,0.0001207007007906,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,8.914950012695044e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0001207012028316,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,0.000572552147787,290.72369384765625,294.1499938964844,264.190673828125,263.2704162597656,266.4052734375,264.2097473144531,289.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.166576385498047,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366638183594,0.0,0.0,0.0001146459107985,292.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81005859375,0.0,0.0,0.0001207273089676,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,8.916914521250874e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001207278037327,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,0.0005726783419959,290.7188720703125,294.1499938964844,264.1799621582031,263.2582702636719,266.3811950683594,264.1968994140625,289.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17227935791016,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,0.0001146837239502,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0001207671230076,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04248046875,0.0,0.0,8.919854735722765e-05,291.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001207676104968,291.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,0.0005728672258555,290.7140197753906,294.1499938964844,264.1708068847656,263.24755859375,266.3572692871094,264.18560791015625,289.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.179100036621094,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0001147942602983,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,0.0001208835310535,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,8.928452007239684e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001208840185427,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,0.0005734194419346,290.70428466796875,294.1499938964844,264.15679931640625,263.2301025390625,266.30987548828125,264.1673889160156,289.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.195772171020508,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,0.0001147942602983,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,0.0001208835310535,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,8.928452007239684e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001208840185427,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,0.0005734194419346,290.70428466796875,294.1499938964844,264.15679931640625,263.2301025390625,266.30987548828125,264.1673889160156,289.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.195772171020508,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0001149464296759,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,0.000121043776744,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,8.940287807490677e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.0001210442569572,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.0005741795757785,290.6944274902344,294.1499938964844,264.1481628417969,263.21759033203125,266.2632141113281,264.1549072265625,289.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21610450744629,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0001149464296759,292.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,0.000121043776744,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187683105469,0.0,0.0,8.940287807490677e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,0.0001210442569572,291.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.0005741795757785,290.6944274902344,294.1499938964844,264.1481628417969,263.21759033203125,266.2632141113281,264.1549072265625,289.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21610450744629,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0001151337855844,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,0.0001212410788866,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,8.954859367804602e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,0.0001212415518239,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,0.0005751154385507,290.6845092773437,294.1499938964844,264.1444091796875,263.2095947265625,266.21734619140625,264.147705078125,289.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.239307403564453,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0001151337855844,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,0.0001212410788866,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068664550781,0.0,0.0,8.954859367804602e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00933837890625,0.0,0.0,0.0001212415518239,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,0.0005751154385507,290.6845092773437,294.1499938964844,264.1444091796875,263.2095947265625,266.21734619140625,264.147705078125,289.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.239307403564453,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001153495250036,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.0001214682633872,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,8.971639181254432e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001214687290485,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0005761931533925,290.6744689941406,294.1499938964844,264.1450500488281,263.20562744140625,266.1723937988281,264.145263671875,289.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.264537811279297,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001153495250036,292.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.0001214682633872,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,8.971639181254432e-05,291.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001214687290485,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0005761931533925,290.6744689941406,294.1499938964844,264.1450500488281,263.20562744140625,266.1723937988281,264.145263671875,289.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.264537811279297,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,0.0001154658893938,292.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681579589844,0.0,0.0,0.0001215908050653,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,8.980689744930714e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,0.0001215912634506,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,0.0005767744150944,290.6694030761719,294.1499938964844,264.1468811035156,263.2050476074219,266.1502685546875,264.1457214355469,289.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.001230243477039,-0.0846868753433227,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.277650833129883,-0.0,-1.03196605039102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001155866630142,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.76385498046875,0.0,0.0,0.0001217179888044,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,8.990083006210625e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,0.0001217184471897,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,0.0005773777374997,290.6643371582031,294.1499938964844,264.1496276855469,263.2052917480469,266.1283874511719,264.1471862792969,289.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.290918350219727,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001158381564891,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,0.0001219828263856,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.009642963064834e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.000121983277495,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0005786339752376,290.65411376953125,294.1499938964844,264.1575927734375,263.2081298828125,266.0853881835937,264.1527709960937,289.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.3174991607666,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001158381564891,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.755126953125,0.0,0.0,0.0001219828263856,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708557128906,0.0,0.0,9.009642963064834e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.000121983277495,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75360107421875,0.0,0.0,0.0005786339752376,290.65411376953125,294.1499938964844,264.1575927734375,263.2081298828125,266.0853881835937,264.1527709960937,289.4454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.3174991607666,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001160971878562,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,0.0001222556020366,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.029790089698508e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,0.0001222560531459,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0005799279315397,290.643798828125,294.1499938964844,264.16851806640625,263.2137145996094,266.0434265136719,264.1617126464844,289.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.343420028686523,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,0.0001160971878562,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,0.0001222556020366,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,9.029790089698508e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610595703125,0.0,0.0,0.0001222560531459,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0005799279315397,290.643798828125,294.1499938964844,264.16851806640625,263.2137145996094,266.0434265136719,264.1617126464844,289.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.343420028686523,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0001163572451332,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.0001225294690812,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,9.050017251865938e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0001225299056386,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,0.0005812270101159,290.6333923339844,294.1499938964844,264.181884765625,263.2215881347656,266.0025634765625,264.1734924316406,289.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.367828369140625,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0001163572451332,292.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.0001225294690812,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94659423828125,0.0,0.0,9.050017251865938e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9488830566406,0.0,0.0,0.0001225299056386,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,0.0005812270101159,290.6333923339844,294.1499938964844,264.181884765625,263.2215881347656,266.0025634765625,264.1734924316406,289.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.367828369140625,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001166123765869,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,0.0001227981265401,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.06986024347134e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,0.0001227985630976,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0005825014668516,290.62286376953125,294.1499938964844,264.1972045898437,263.2313232421875,265.9628295898437,264.18756103515625,289.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.389968872070312,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001166123765869,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,0.0001227981265401,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,9.06986024347134e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9366455078125,0.0,0.0,0.0001227985630976,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0005825014668516,290.62286376953125,294.1499938964844,264.1972045898437,263.2313232421875,265.9628295898437,264.18756103515625,289.39874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.389968872070312,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001167364243883,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72393798828125,0.0,0.0,0.0001229287590831,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,9.079508163267748e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93048095703125,0.0,0.0,0.0001229291956406,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0005831210874021,290.6175842285156,294.1499938964844,264.2054443359375,263.2367553710937,265.9433898925781,264.1953125,289.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.39995574951172,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.000116857328976,292.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,0.0001230560737894,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.922119140625,0.0,0.0,9.088911610888316e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9243469238281,0.0,0.0,0.0001230565103469,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179260253906,0.0,0.0,0.0005837250500917,290.6122741699219,294.1499938964844,264.2139892578125,263.24249267578125,265.9242553710937,264.2034606933594,289.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.409162521362305,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.00011708769307,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0001232986687682,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,9.106829384109004e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0001232990907737,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,0.000584875815548,290.6015625,294.1499938964844,264.23175048828125,263.2546081542969,265.8868103027344,264.2206115722656,289.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.425052642822266,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.00011708769307,292.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0001232986687682,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,9.106829384109004e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119873046875,0.0,0.0,0.0001232990907737,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,0.000584875815548,290.6015625,294.1499938964844,264.23175048828125,263.2546081542969,265.8868103027344,264.2206115722656,289.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.425052642822266,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001173001437564,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,0.0001235223899129,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,9.123353083850816e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0001235228119185,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995544433594,0.0,0.0,0.0005859370576217,290.5907592773437,294.1499938964844,264.25,263.2673034667969,265.8505249023437,264.23858642578125,289.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080031324241645e-08,0.0012497841380536,-0.0906096324324607,0.0,0.0,0.0,-0.022203329950571,60.0,-21.43722343444824,-0.0,-1.0650119008914773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0001173001437564,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,0.0001235223899129,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,9.123353083850816e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0001235228119185,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995544433594,0.0,0.0,0.0005859370576217,290.5907592773437,294.1499938964844,264.25,263.2673034667969,265.8505249023437,264.23858642578125,289.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080031324241645e-08,0.0012497841380536,-0.0906096324324607,0.0,0.0,0.0,-0.022203329950571,60.0,-21.43722343444824,-0.0,-1.0650119008914773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0001175008437712,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,0.0001237337419297,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,9.138962923316284e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0001237341639352,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,0.0005869396263733,290.5798645019531,294.1499938964844,264.26824951171875,263.28009033203125,265.8153686523437,264.2568664550781,289.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.446229934692383,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0001175008437712,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,0.0001237337419297,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,9.138962923316284e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0001237341639352,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6902160644531,0.0,0.0,0.0005869396263733,290.5798645019531,294.1499938964844,264.26824951171875,263.28009033203125,265.8153686523437,264.2568664550781,289.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.446229934692383,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0001176928562927,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,0.0001239359407918,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,9.153896826319396e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,0.0001239363482454,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,0.0005878987722098,290.56890869140625,294.1499938964844,264.2860107421875,263.29254150390625,265.7813415527344,264.2749938964844,289.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.453628540039062,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230407714844,0.0,0.0,0.0001176928562927,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,0.0001239359407918,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,9.153896826319396e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,0.0001239363482454,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807861328125,0.0,0.0,0.0005878987722098,290.56890869140625,294.1499938964844,264.2860107421875,263.29254150390625,265.7813415527344,264.2749938964844,289.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.453628540039062,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.015625,0.0,0.0,0.0001177830126835,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0001240308920387,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,9.160908666672184e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,0.0001240312849404,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0005883491248823,290.5633850097656,294.1499938964844,264.2945556640625,263.29852294921875,265.7647399902344,264.2838134765625,289.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.456666946411133,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
