time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71905517578125,0.0,0.0,0.0001182420528493,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722595214844,0.0,0.0,0.0001245143648702,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.610107421875,0.0,0.0,9.19661033549346e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,0.0001245146559085,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0005906425067223,290.3285217285156,294.1499938964844,263.9750061035156,262.98046875,265.209228515625,263.9971923828125,289.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598533648997,3.625363120818293e-08,0.0012598171597346,-0.0936469063162803,0.0,0.0,0.0,-0.022785123437643,60.0,-21.54767227172852,-0.0,-1.0821800344729129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.711669921875,0.0,0.0,0.0001182070336653,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.466796875,0.0,0.0,0.000124477490317,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60357666015625,0.0,0.0,9.19388621696271e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051025390625,0.0,0.0,0.0001244777813553,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,0.0005904675927013,290.3223571777344,294.1499938964844,263.9566650390625,262.9646911621094,265.1952819824219,263.9788818359375,288.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594802537932,3.620998256792518e-08,0.0012594440486282,-0.0935339927673339,0.0,0.0,0.0,-0.0227634869515895,60.0,-21.55121612548828,-0.0,-1.081539124925257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.0,0.0001181226107291,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45587158203125,0.0,0.0,0.000124388578115,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59051513671875,0.0,0.0,9.18731966521591e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920104980469,0.0,0.0,0.0001243888691533,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0005900458781979,290.3099975585937,294.1499938964844,263.9200134277344,262.933349609375,265.16729736328125,263.9422607421875,288.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585807126015,3.610475118875911e-08,0.0012585446238517,-0.0932617411017417,0.0,0.0,0.0,-0.022711319848895,60.0,-21.555957794189453,-0.0,-1.0799945471262621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.0,0.0001181226107291,292.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45587158203125,0.0,0.0,0.000124388578115,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59051513671875,0.0,0.0,9.18731966521591e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5920104980469,0.0,0.0,0.0001243888691533,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0005900458781979,290.3099975585937,294.1499938964844,263.9200134277344,262.933349609375,265.16729736328125,263.9422607421875,288.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585807126015,3.610475118875911e-08,0.0012585446238517,-0.0932617411017417,0.0,0.0,0.0,-0.022711319848895,60.0,-21.555957794189453,-0.0,-1.0799945471262621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,0.0001180209146696,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,0.0001242814905708,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774230957031,0.0,0.0,9.179409971693532e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788879394531,0.0,0.0,0.0001242817816091,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.0005895378999412,290.297607421875,294.1499938964844,263.8833312988281,262.9022216796875,265.1390991210937,263.9056701660156,288.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574971187859,3.5977997470126866e-08,0.0012574611464515,-0.092933788895607,0.0,0.0,0.0,-0.0226484853774309,60.0,-21.55727767944336,-0.0,-1.0781356252209664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68218994140625,0.0,0.0,0.0001180209146696,292.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,0.0001242814905708,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5774230957031,0.0,0.0,9.179409971693532e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5788879394531,0.0,0.0,0.0001242817816091,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.0005895378999412,290.297607421875,294.1499938964844,263.8833312988281,262.9022216796875,265.1390991210937,263.9056701660156,288.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574971187859,3.5977997470126866e-08,0.0012574611464515,-0.092933788895607,0.0,0.0,0.0,-0.0226484853774309,60.0,-21.55727767944336,-0.0,-1.0781356252209664e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674499511719,0.0,0.0,0.0001179015234811,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.433837890625,0.0,0.0,0.0001241557765752,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,9.17012439458631e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657653808594,0.0,0.0,0.0001241560530615,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,0.0005889415624551,290.2851867675781,294.1499938964844,263.8466796875,262.8713073730469,265.1107482910156,263.8690795898437,288.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829192057690307e-08,0.0012561891926452,-0.0925487503409385,0.0,0.0,0.0,-0.0225747190415859,60.0,-21.555513381958008,-0.0,-1.0759553248362864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6674499511719,0.0,0.0,0.0001179015234811,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.433837890625,0.0,0.0,0.0001241557765752,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643310546875,0.0,0.0,9.17012439458631e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657653808594,0.0,0.0,0.0001241560530615,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,0.0005889415624551,290.2851867675781,294.1499938964844,263.8466796875,262.8713073730469,265.1107482910156,263.8690795898437,288.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829192057690307e-08,0.0012561891926452,-0.0925487503409385,0.0,0.0,0.0,-0.0225747190415859,60.0,-21.555513381958008,-0.0,-1.0759553248362864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527404785156,0.0,0.0,0.0001177665544673,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,0.0001240136480191,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,9.159626642940566e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0001240139245055,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0005882673431187,290.272705078125,294.1499938964844,263.8099975585937,262.840576171875,265.082275390625,263.83251953125,288.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547868536785,3.56609710649991e-08,0.00125475123059,-0.0921134054660797,0.0,0.0,0.0,-0.0224913246929645,60.0,-21.550649642944336,-0.0,-1.0734930810940568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527404785156,0.0,0.0,0.0001177665544673,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,0.0001240136480191,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5512390136719,0.0,0.0,9.159626642940566e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0001240139245055,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0005882673431187,290.272705078125,294.1499938964844,263.8099975585937,262.840576171875,265.082275390625,263.83251953125,288.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547868536785,3.56609710649991e-08,0.00125475123059,-0.0921134054660797,0.0,0.0,0.0,-0.0224913246929645,60.0,-21.550649642944336,-0.0,-1.0734930810940568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454162597656,0.0,0.0,0.0001176941295852,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4172058105469,0.0,0.0,0.0001239373814314,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.544677734375,0.0,0.0,9.153993596555664e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.0001239376579178,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4162902832031,0.0,0.0,0.0005879055825062,290.2664489746094,294.1499938964844,263.7916564941406,262.8252868652344,265.0679626464844,263.8142395019531,288.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540151365101,3.557070371584814e-08,0.0012539796298369,-0.0918797925114631,0.0,0.0,0.0,-0.0224465783685445,60.0,-21.54717445373535,-0.0,-1.0721731058538353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6380615234375,0.0,0.0,0.0001176188889076,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,0.0001238581608049,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5381164550781,0.0,0.0,9.148141543846576e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395202636719,0.0,0.0,0.0001238584372913,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107360839844,0.0,0.0,0.0005875297938473,290.2601928710937,294.1499938964844,263.7733459472656,262.8100280761719,265.0536193847656,263.79595947265625,288.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253213500604,3.5476933391009886e-08,0.0012531779939308,-0.0916370823979377,0.0,0.0,0.0,-0.0224000923335552,60.0,-21.543109893798828,-0.0,-1.0708026820793749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234130859375,0.0,0.0,0.0001174624703708,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,0.0001236934476764,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,9.1359754151199e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,0.0001236937096109,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39959716796875,0.0,0.0,0.0005867484142072,290.2476806640625,294.1499938964844,263.7366638183594,262.77960205078125,265.0248413085937,263.7594299316406,288.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.528197467517202e-08,0.0012515115085989,-0.0911324396729469,0.0,0.0,0.0,-0.0223034471273422,60.0,-21.53362274169922,-0.0,-1.0679562478799198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6234130859375,0.0,0.0,0.0001174624703708,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004821777344,0.0,0.0,0.0001236934476764,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5250244140625,0.0,0.0,9.1359754151199e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263671875,0.0,0.0,0.0001236937096109,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39959716796875,0.0,0.0,0.0005867484142072,290.2476806640625,294.1499938964844,263.7366638183594,262.77960205078125,265.0248413085937,263.7594299316406,288.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.528197467517202e-08,0.0012515115085989,-0.0911324396729469,0.0,0.0,0.0,-0.0223034471273422,60.0,-21.53362274169922,-0.0,-1.0679562478799198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087646484375,0.0,0.0,0.0001173010386992,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,0.0001235234522027,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,9.123419295065104e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,0.0001235237141372,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883972167969,0.0,0.0,0.0005859420634806,290.235107421875,294.1499938964844,263.70001220703125,262.7492980957031,264.99591064453125,263.7228698730469,288.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498267460614,3.5080773841400514e-08,0.0012497915886342,-0.0906115472316742,0.0,0.0,0.0,-0.022203704342246,60.0,-21.522838592529297,-0.0,-1.065022701141061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087646484375,0.0,0.0,0.0001173010386992,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892822265625,0.0,0.0,0.0001235234522027,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,9.123419295065104e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,0.0001235237141372,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883972167969,0.0,0.0,0.0005859420634806,290.235107421875,294.1499938964844,263.70001220703125,262.7492980957031,264.99591064453125,263.7228698730469,288.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498267460614,3.5080773841400514e-08,0.0012497915886342,-0.0906115472316742,0.0,0.0,0.0,-0.022203704342246,60.0,-21.522838592529297,-0.0,-1.065022701141061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.0,0.0001171330513898,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,0.0001233465591212,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.498779296875,0.0,0.0,9.110353857977316e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000915527344,0.0,0.0,0.0001233468065038,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,0.0005851029418408,290.2225341796875,294.1499938964844,263.663330078125,262.7191162109375,264.9668884277344,263.68634033203125,288.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036744073,3.487140887159512e-08,0.0012480019358918,-0.0900694578886032,0.0,0.0,0.0,-0.0220999177545309,60.0,-21.510892868041992,-0.0,-1.0619743306961028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941467285156,0.0,0.0,0.0001171330513898,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780517578125,0.0,0.0,0.0001233465591212,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.498779296875,0.0,0.0,9.110353857977316e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000915527344,0.0,0.0,0.0001233468065038,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,0.0005851029418408,290.2225341796875,294.1499938964844,263.663330078125,262.7191162109375,264.9668884277344,263.68634033203125,288.8740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248036744073,3.487140887159512e-08,0.0012480019358918,-0.0900694578886032,0.0,0.0,0.0,-0.0220999177545309,60.0,-21.510892868041992,-0.0,-1.0619743306961028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,0.0001169530369224,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667907714844,0.0,0.0,0.0001231569913215,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,9.09635200514458e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869384765625,0.0,0.0,0.0001231572387041,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.000584203749895,290.2099304199219,294.1499938964844,263.6266784667969,262.68896484375,264.9377136230469,263.6498107910156,288.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.464704789735151e-08,0.0012460839934647,-0.0894884541630745,0.0,0.0,0.0,-0.02198869548738,60.0,-21.49700164794922,-0.0,-1.0587125132133225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,0.0001169530369224,292.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3667907714844,0.0,0.0,0.0001231569913215,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,9.09635200514458e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869384765625,0.0,0.0,0.0001231572387041,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659362792969,0.0,0.0,0.000584203749895,290.2099304199219,294.1499938964844,263.6266784667969,262.68896484375,264.9377136230469,263.6498107910156,288.8586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461186852306,3.464704789735151e-08,0.0012460839934647,-0.0894884541630745,0.0,0.0,0.0,-0.02198869548738,60.0,-21.49700164794922,-0.0,-1.0587125132133225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.572265625,0.0,0.0,0.0001168588350992,292.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,0.0001230577909154,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,9.08902584342286e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,0.0001230580528499,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602905273437,0.0,0.0,0.0005837331991642,290.20361328125,294.1499938964844,263.6083374023437,262.6739196777344,264.9230651855469,263.6315612792969,288.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.452964847383555e-08,0.0012450804933905,-0.0891843885183334,0.0,0.0,0.0,-0.0219304952770471,60.0,-21.4892635345459,-0.0,-1.0570076369731397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649719238281,0.0,0.0,0.000116762399557,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.000122956247651,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725036621094,0.0,0.0,9.081525058718398e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737854003906,0.0,0.0,0.0001229564950335,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3546447753906,0.0,0.0,0.0005832514725625,290.1972961425781,294.1499938964844,263.5899963378906,262.65887451171875,264.9084167480469,263.6133117675781,288.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730809092521,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.481075286865234,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,0.000116563103802,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441467285156,0.0,0.0,0.0001227463799295,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593811035156,0.0,0.0,9.066024358617142e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,0.0001227466273121,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0005822560051456,290.18463134765625,294.1499938964844,263.5533447265625,262.6287841796875,264.8790283203125,263.5768127441406,288.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419639388099,3.416107574594207e-08,0.0012419298291206,-0.0882296711206436,0.0,0.0,0.0,-0.0217477846890687,60.0,-21.463428497314453,-0.0,-1.0516644266544977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5504150390625,0.0,0.0,0.000116563103802,292.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441467285156,0.0,0.0,0.0001227463799295,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593811035156,0.0,0.0,9.066024358617142e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,0.0001227466273121,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,0.0005822560051456,290.18463134765625,294.1499938964844,263.5533447265625,262.6287841796875,264.8790283203125,263.5768127441406,288.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419639388099,3.416107574594207e-08,0.0012419298291206,-0.0882296711206436,0.0,0.0,0.0,-0.0217477846890687,60.0,-21.463428497314453,-0.0,-1.0516644266544977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.535888671875,0.0,0.0,0.0001163582783192,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,0.000122530691442,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462585449219,0.0,0.0,9.050092921825126e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,0.0001225309388246,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,0.0005812328890897,290.1719665527344,294.1499938964844,263.51666259765625,262.5987243652344,264.8495178222656,263.5403137207031,288.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.444379806518555,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.535888671875,0.0,0.0,0.0001163582783192,292.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327941894531,0.0,0.0,0.000122530691442,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462585449219,0.0,0.0,9.050092921825126e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,0.0001225309388246,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,0.0005812328890897,290.1719665527344,294.1499938964844,263.51666259765625,262.5987243652344,264.8495178222656,263.5403137207031,288.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579905726554e-08,0.0012397476239129,-0.087568275630474,0.0,0.0,0.0,-0.0216212347149848,60.0,-21.444379806518555,-0.0,-1.0479715228939313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,0.0001161498803412,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0001223112485604,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,9.03388427104801e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,0.000122311481391,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.0005801919032819,290.1592712402344,294.1499938964844,263.4800109863281,262.5686340332031,264.8199157714844,263.5038452148437,288.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.42438316345215,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,0.0001161498803412,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0001223112485604,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,9.03388427104801e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,0.000122311481391,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.0005801919032819,290.1592712402344,294.1499938964844,263.4800109863281,262.5686340332031,264.8199157714844,263.5038452148437,288.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.364607081834947e-08,0.0012375273508951,-0.0868952348828315,0.0,0.0,0.0,-0.0214924793690443,60.0,-21.42438316345215,-0.0,-1.0442209230632217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,0.0001159410603577,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,0.0001220913545694,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,9.017642878461628e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,0.0001220915874,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,0.0005791488219983,290.1465759277344,294.1499938964844,263.4433288574219,262.5384826660156,264.7901916503906,263.46734619140625,288.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.33858238832363e-08,0.0012353026540949,-0.086220733821392,0.0,0.0,0.0,-0.0213634669780731,60.0,-21.40394401550293,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069274902344,0.0,0.0,0.0001159410603577,292.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099975585937,0.0,0.0,0.0001220913545694,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,9.017642878461628e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,0.0001220915874,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,0.0005791488219983,290.1465759277344,294.1499938964844,263.4433288574219,262.5384826660156,264.7901916503906,263.46734619140625,288.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235335948877,3.33858238832363e-08,0.0012353026540949,-0.086220733821392,0.0,0.0,0.0,-0.0213634669780731,60.0,-21.40394401550293,-0.0,-1.0404695416355025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.49969482421875,0.0,0.0,0.0001158372106146,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30426025390625,0.0,0.0,0.0001219819896505,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134521484375,0.0,0.0,9.009565110318364e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146423339844,0.0,0.0,0.0001219822224811,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.0,0.0,0.0005786300171166,290.1402282714844,294.1499938964844,263.42498779296875,262.5233764648437,264.7752990722656,263.4490966796875,288.7738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234229421243,3.3256391418490245e-08,0.001234196126461,-0.0858852341771125,0.0,0.0,0.0,-0.0212993044406175,60.0,-21.39370918273925,-0.0,-1.0386062854195188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,0.000115734670544,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2985534667969,0.0,0.0,0.0001218740144395,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,9.001589933177456e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,0.0001218742399942,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2977600097656,0.0,0.0,0.0005781178479082,290.13385009765625,294.1499938964844,263.4066772460937,262.5082702636719,264.7603759765625,263.4308776855469,288.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539590120315,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.38359260559082,-0.0,-1.0367683245249284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870788574219,0.0,0.0,0.0001216638702317,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.0005771209835074,290.12109375,294.1499938964844,263.3699951171875,262.4779663085937,264.73046875,263.3943786621094,288.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310104211792,3.287989258637936e-08,0.0012309775920584,-0.0849091485142707,0.0,0.0,0.0,-0.021112659946084,60.0,-21.36402130126953,-0.0,-1.0331959288123473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4780578613281,0.0,0.0,0.0001155351055786,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870788574219,0.0,0.0,0.0001216638702317,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937683105469,0.0,0.0,8.986068132799119e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949279785156,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28631591796875,0.0,0.0,0.0005771209835074,290.12109375,294.1499938964844,263.3699951171875,262.4779663085937,264.73046875,263.3943786621094,288.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310104211792,3.287989258637936e-08,0.0012309775920584,-0.0849091485142707,0.0,0.0,0.0,-0.021112659946084,60.0,-21.36402130126953,-0.0,-1.0331959288123473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4636535644531,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748107910156,0.0,0.0,0.0005761672509834,290.1083374023437,294.1499938964844,263.3333435058594,262.4475402832031,264.7004699707031,263.35791015625,288.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289759470149,3.2641928271459626e-08,0.0012289433507248,-0.0842920988798141,0.0,0.0,0.0,-0.0209946949034929,60.0,-21.34577751159668,-0.0,-1.029783618378133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4636535644531,0.0,0.0,0.0001153441698988,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27557373046875,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3806457519531,0.0,0.0,8.97121790330857e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817749023437,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748107910156,0.0,0.0,0.0005761672509834,290.1083374023437,294.1499938964844,263.3333435058594,262.4475402832031,264.7004699707031,263.35791015625,288.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289759470149,3.2641928271459626e-08,0.0012289433507248,-0.0842920988798141,0.0,0.0,0.0,-0.0209946949034929,60.0,-21.34577751159668,-0.0,-1.029783618378133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,0.0001151664910139,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,0.0001212756978929,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,8.95739794941619e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36865234375,0.0,0.0,0.0001212759161717,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,0.0005752797005698,290.0955810546875,294.1499938964844,263.2966613769531,262.4169921875,264.6703491210937,263.3214111328125,288.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270826846361,3.2420487627859984e-08,0.0012270503211766,-0.0837178155779838,0.0,0.0,0.0,-0.020884919911623,60.0,-21.329479217529297,-0.0,-1.0266133187997185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,0.0001151664910139,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640380859375,0.0,0.0,0.0001212756978929,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,8.95739794941619e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36865234375,0.0,0.0,0.0001212759161717,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633056640625,0.0,0.0,0.0005752797005698,290.0955810546875,294.1499938964844,263.2966613769531,262.4169921875,264.6703491210937,263.3214111328125,288.7198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270826846361,3.2420487627859984e-08,0.0012270503211766,-0.0837178155779838,0.0,0.0,0.0,-0.020884919911623,60.0,-21.329479217529297,-0.0,-1.0266133187997185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,0.0001150067037087,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,0.0001211074413731,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,8.944969886215404e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0001211076523759,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25177001953125,0.0,0.0,0.0005744815571233,290.082763671875,294.1499938964844,263.260009765625,262.38629150390625,264.64013671875,263.284912109375,288.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253801105543,3.2221350920735865e-08,0.0012253478635102,-0.0832012966275215,0.0,0.0,0.0,-0.0207861997187137,60.0,-21.316139221191406,-0.0,-1.023766458274622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
