time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,0.0001150067037087,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,0.0001211074413731,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544006347656,0.0,0.0,8.944969886215404e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0001211076523759,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25177001953125,0.0,0.0,0.0005744815571233,290.082763671875,294.1499938964844,263.260009765625,262.38629150390625,264.64013671875,263.284912109375,288.7044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253801105543,3.2221350920735865e-08,0.0012253478635102,-0.0832012966275215,0.0,0.0,0.0,-0.0207861997187137,60.0,-21.316139221191406,-0.0,-1.023766458274622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,0.0001149339441326,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2467041015625,0.0,0.0,0.0001210308182635,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34783935546875,0.0,0.0,8.939310646383092e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0001210310292663,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,0.0005741181084886,290.07635498046875,294.1499938964844,263.2416687011719,262.3708801269531,264.625,263.26666259765625,288.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224604784511,3.2130671456798154e-08,0.0012245726538822,-0.0829660817980766,0.0,0.0,0.0,-0.0207412466406822,60.0,-21.31064414978028,-0.0,-1.0224714941386993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,0.0001148666124208,292.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.24090576171875,0.0,0.0,0.0001209599213325,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3412475585937,0.0,0.0,8.934074139688164e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3423767089844,0.0,0.0,0.0001209601323353,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,0.0005737817846238,290.0699462890625,294.1499938964844,263.22332763671875,262.3554077148437,264.6098327636719,263.2483825683594,288.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238873168826,3.204676701784592e-08,0.0012238553026691,-0.0827484130859375,0.0,0.0,0.0,-0.0206996519118547,60.0,-21.30607986450196,-0.0,-1.0212738743575757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,0.0001147481743828,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,0.0001208351968671,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,8.924862049752846e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292236328125,0.0,0.0,0.0001208354078698,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,0.0005731901619583,290.05712890625,294.1499938964844,263.1866760253906,262.3243103027344,264.57940673828125,263.2118530273437,288.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226252583786,3.189915176449176e-08,0.0012225933605805,-0.0823654532432556,0.0,0.0,0.0,-0.0206264741718769,60.0,-21.29966163635254,-0.0,-1.0191687493943392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4062194824219,0.0,0.0,0.0001147481743828,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,0.0001208351968671,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,8.924862049752846e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3292236328125,0.0,0.0,0.0001208354078698,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,0.0005731901619583,290.05712890625,294.1499938964844,263.1866760253906,262.3243103027344,264.57940673828125,263.2118530273437,288.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226252583786,3.189915176449176e-08,0.0012225933605805,-0.0823654532432556,0.0,0.0,0.0,-0.0206264741718769,60.0,-21.29966163635254,-0.0,-1.0191687493943392e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39190673828125,0.0,0.0,0.0001146584399975,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,0.0001207407112815,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,8.917882951209322e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,0.0001207409150083,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,0.0005727419629693,290.04425048828125,294.1499938964844,263.1499938964844,262.29302978515625,264.54888916015625,263.17529296875,288.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216690229251,3.1787322996024165e-08,0.0012216372415423,-0.0820753127336502,0.0,0.0,0.0,-0.0205710362643003,60.0,-21.2979736328125,-0.0,-1.0175753573093973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.39190673828125,0.0,0.0,0.0001146584399975,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2176208496094,0.0,0.0,0.0001207407112815,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3149719238281,0.0,0.0,8.917882951209322e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,0.0001207409150083,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,0.0005727419629693,290.04425048828125,294.1499938964844,263.1499938964844,262.29302978515625,264.54888916015625,263.17529296875,288.6582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216690229251,3.1787322996024165e-08,0.0012216372415423,-0.0820753127336502,0.0,0.0,0.0,-0.0205710362643003,60.0,-21.2979736328125,-0.0,-1.0175753573093973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775939941406,0.0,0.0,0.0001145970454672,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,0.0001206760643981,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,8.913107740227133e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028869628906,0.0,0.0,0.0001206762608489,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0005724352668039,290.0313720703125,294.1499938964844,263.11334228515625,262.2615966796875,264.51824951171875,263.1387023925781,288.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210147688165,3.1710804648810154e-08,0.0012209831038489,-0.0818767696619033,0.0,0.0,0.0,-0.0205331034958362,60.0,-21.30136489868164,-0.0,-1.0164858110783825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3775939941406,0.0,0.0,0.0001145970454672,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059326171875,0.0,0.0,0.0001206760643981,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,8.913107740227133e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028869628906,0.0,0.0,0.0001206762608489,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0005724352668039,290.0313720703125,294.1499938964844,263.11334228515625,262.2615966796875,264.51824951171875,263.1387023925781,288.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210147688165,3.1710804648810154e-08,0.0012209831038489,-0.0818767696619033,0.0,0.0,0.0,-0.0205331034958362,60.0,-21.30136489868164,-0.0,-1.0164858110783825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,0.0001145646529039,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942138671875,0.0,0.0,0.0001206419547088,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886657714844,0.0,0.0,8.910588076105341e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897033691406,0.0,0.0,0.0001206421511597,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19354248046875,0.0,0.0,0.0005722735077142,290.0184326171875,294.1499938964844,263.07666015625,262.2301330566406,264.48748779296875,263.10211181640625,288.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206694809719,3.1670431610564265e-08,0.0012206378160044,-0.08177200704813,0.0,0.0,0.0,-0.0205130893737077,60.0,-21.310043334960938,-0.0,-1.0159111951679733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,0.0001145646529039,292.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1942138671875,0.0,0.0,0.0001206419547088,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886657714844,0.0,0.0,8.910588076105341e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2897033691406,0.0,0.0,0.0001206421511597,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19354248046875,0.0,0.0,0.0005722735077142,290.0184326171875,294.1499938964844,263.07666015625,262.2301330566406,264.48748779296875,263.10211181640625,288.6275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206694809719,3.1670431610564265e-08,0.0012206378160044,-0.08177200704813,0.0,0.0,0.0,-0.0205130893737077,60.0,-21.310043334960938,-0.0,-1.0159111951679733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561096191406,0.0,0.0,0.0001145584101323,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883239746094,0.0,0.0,0.0001206353772431,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2820739746094,0.0,0.0,8.910102042136714e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2830810546875,0.0,0.0,0.000120635573694,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18768310546875,0.0,0.0,0.000572242308408,290.011962890625,294.1499938964844,263.0583190917969,262.21441650390625,264.4720764160156,263.08380126953125,288.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206028914079,3.1662644062180334e-08,0.0012205712264403,-0.0817518010735511,0.0,0.0,0.0,-0.0205092281103134,60.0,-21.31624794006348,-0.0,-1.0158004215554685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.34893798828125,0.0,0.0,0.0001145588175859,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,0.0001206358138006,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27545166015625,0.0,0.0,8.910134056350216e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2764892578125,0.0,0.0,0.0001206360029755,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,0.0005722443456761,290.0054931640625,294.1499938964844,263.0400085449219,262.1986999511719,264.4566345214844,263.0654602050781,288.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.16631521002364e-08,0.0012205755338072,-0.0817531198263168,0.0,0.0,0.0,-0.0205094814300537,60.0,-21.323802947998047,-0.0,-1.0158075980370997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,0.0001145784117397,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0001206564484164,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622375488281,0.0,0.0,8.911658369470388e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,0.0001206566375913,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.0005723422509618,289.99249267578125,294.1499938964844,263.0033264160156,262.1672058105469,264.4256286621094,263.02880859375,288.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756634863712e-08,0.0012207841500639,-0.0818164721131324,0.0,0.0,0.0,-0.0205215830355882,60.0,-21.342533111572266,-0.0,-1.0161550534348865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3346252441406,0.0,0.0,0.0001145784117397,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,0.0001206564484164,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2622375488281,0.0,0.0,8.911658369470388e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,0.0001206566375913,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.0005723422509618,289.99249267578125,294.1499938964844,263.0033264160156,262.1672058105469,264.4256286621094,263.02880859375,288.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756634863712e-08,0.0012207841500639,-0.0818164721131324,0.0,0.0,0.0,-0.0205215830355882,60.0,-21.342533111572266,-0.0,-1.0161550534348865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,0.0001146211216109,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,0.0001207014211104,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,8.914979844121262e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,0.0001207016102853,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.000572555582039,289.9794616699219,294.1499938964844,262.9666748046875,262.1357116699219,264.3945007324219,262.9920959472656,288.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.3657455444336,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,0.0001146211216109,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587829589844,0.0,0.0,0.0001207014211104,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,8.914979844121262e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,0.0001207016102853,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1581420898437,0.0,0.0,0.000572555582039,289.9794616699219,294.1499938964844,262.9666748046875,262.1357116699219,264.3945007324219,262.9920959472656,288.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078599954555e-08,0.0012212389847263,-0.0819545611739158,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.3657455444336,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059387207031,0.0,0.0,0.0001146851209341,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0001207688255817,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,8.919958054320887e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0005728753167204,289.9664001464844,294.1499938964844,262.92999267578125,262.10418701171875,264.3632507324219,262.95538330078125,288.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219208292663,-0.0821615010499954,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.39314842224121,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3059387207031,0.0,0.0,0.0001146851209341,292.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0001207688255817,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357482910156,0.0,0.0,8.919958054320887e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367248535156,0.0,0.0,0.0001207690074807,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0005728753167204,289.9664001464844,294.1499938964844,262.92999267578125,262.10418701171875,264.3632507324219,262.95538330078125,288.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219208292663,-0.0821615010499954,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.39314842224121,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,0.0001147691073128,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13494873046875,0.0,0.0,0.0001208572648465,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2224426269531,0.0,0.0,8.926489681471139e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,0.0001208574467455,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,0.0005732948193326,289.95330810546875,294.1499938964844,262.8933410644531,262.0726623535156,264.33184814453125,262.91864013671875,288.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228472623974,3.1925200261184734e-08,0.0012228153645992,-0.0824330300092697,0.0,0.0,0.0,-0.0206393841654062,60.0,-21.42451858520508,-0.0,-1.0195400790280473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2915954589844,0.0,0.0,0.0001147691073128,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13494873046875,0.0,0.0,0.0001208572648465,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2224426269531,0.0,0.0,8.926489681471139e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,0.0001208574467455,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343078613281,0.0,0.0,0.0005732948193326,289.95330810546875,294.1499938964844,262.8933410644531,262.0726623535156,264.33184814453125,262.91864013671875,288.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228472623974,3.1925200261184734e-08,0.0012228153645992,-0.0824330300092697,0.0,0.0,0.0,-0.0206393841654062,60.0,-21.42451858520508,-0.0,-1.0195400790280473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,0.0001148175142589,292.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289367675781,0.0,0.0,0.0001209082402056,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157897949219,0.0,0.0,8.930254989536479e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,0.0001209084221045,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283264160156,0.0,0.0,0.000573536613956,289.9467163085937,294.1499938964844,262.875,262.056884765625,264.31610107421875,262.9002685546875,288.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233629822731,3.198552178673708e-08,0.0012233310844749,-0.0825895294547081,0.0,0.0,0.0,-0.0206692870706319,60.0,-21.44148826599121,-0.0,-1.0204002620639585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772216796875,0.0,0.0,0.0001148703231592,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229553222656,0.0,0.0,0.0001209638503496,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,8.934362267609686e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100830078125,0.0,0.0,0.0001209640322485,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,0.000573800469283,289.9401550292969,294.1499938964844,262.8566589355469,262.0411071777344,264.30029296875,262.88189697265625,288.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239257339388,3.205133580763686e-08,0.0012238936033099,-0.0827602744102478,0.0,0.0,0.0,-0.0207019131630659,60.0,-21.459306716918945,-0.0,-1.0213391021807185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628479003906,0.0,0.0,0.0001149885210907,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.0001210883201565,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,8.943555440055206e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,0.0001210884947795,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0005743908695876,289.92694091796875,294.1499938964844,262.82000732421875,262.0095520019531,264.26861572265625,262.8451232910156,288.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225184998475,3.219862776404625e-08,0.0012251527514308,-0.0831423625349998,0.0,0.0,0.0,-0.0207749307155609,60.0,-21.497438430786133,-0.0,-1.0234418823529269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628479003906,0.0,0.0,0.0001149885210907,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,0.0001210883201565,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,8.943555440055206e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,0.0001210884947795,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,0.0005743908695876,289.92694091796875,294.1499938964844,262.82000732421875,262.0095520019531,264.26861572265625,262.8451232910156,288.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225184998475,3.219862776404625e-08,0.0012251527514308,-0.0831423625349998,0.0,0.0,0.0,-0.0207749307155609,60.0,-21.497438430786133,-0.0,-1.0234418823529269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,0.0001151206670328,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,0.0001212274801218,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,8.953833457781002e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0001212276547448,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,0.00057505100267,289.9137268066406,294.1499938964844,262.7833251953125,261.9779357910156,264.23681640625,262.8083190917969,288.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265929253771,3.2363313806627054e-08,0.0012265605619177,-0.0835695266723632,0.0,0.0,0.0,-0.0208565704524517,60.0,-21.538450241088867,-0.0,-1.0257955551651321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,0.0001151206670328,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987854003906,0.0,0.0,0.0001212274801218,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.182373046875,0.0,0.0,8.953833457781002e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0001212276547448,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,0.00057505100267,289.9137268066406,294.1499938964844,262.7833251953125,261.9779357910156,264.23681640625,262.8083190917969,288.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265929253771,3.2363313806627054e-08,0.0012265605619177,-0.0835695266723632,0.0,0.0,0.0,-0.0208565704524517,60.0,-21.538450241088867,-0.0,-1.0257955551651321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340087890625,0.0,0.0,0.0001152659169747,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,0.0001213804353028,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689453125,0.0,0.0,8.965130837168545e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698608398437,0.0,0.0,0.0001213806099258,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,0.0005757765611633,289.9004211425781,294.1499938964844,262.7466735839844,261.94635009765625,264.204833984375,262.77154541015625,288.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281404342502,3.254432456856193e-08,0.0012281078379601,-0.0840389803051948,0.0,0.0,0.0,-0.0209463033825159,60.0,-21.58208465576172,-0.0,-1.028385625545525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340087890625,0.0,0.0,0.0001152659169747,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,0.0001213804353028,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1689453125,0.0,0.0,8.965130837168545e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1698608398437,0.0,0.0,0.0001213806099258,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,0.0005757765611633,289.9004211425781,294.1499938964844,262.7466735839844,261.94635009765625,264.204833984375,262.77154541015625,288.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281404342502,3.254432456856193e-08,0.0012281078379601,-0.0840389803051948,0.0,0.0,0.0,-0.0209463033825159,60.0,-21.58208465576172,-0.0,-1.028385625545525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21954345703125,0.0,0.0,0.0001154221827164,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,0.0001215449956362,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554870605469,0.0,0.0,8.977284596767277e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.0001215451629832,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.0005765571258962,289.8870849609375,294.1499938964844,262.7099914550781,261.91473388671875,264.1727294921875,262.7347106933594,288.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298052897676,3.2739063016151704e-08,0.0012297725770622,-0.0845439806580543,0.0,0.0,0.0,-0.0210428405553102,60.0,-21.62802124023437,-0.0,-1.0311757847603077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21954345703125,0.0,0.0,0.0001154221827164,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,0.0001215449956362,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1554870605469,0.0,0.0,8.977284596767277e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563720703125,0.0,0.0,0.0001215451629832,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.0005765571258962,289.8870849609375,294.1499938964844,262.7099914550781,261.91473388671875,264.1727294921875,262.7347106933594,288.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298052897676,3.2739063016151704e-08,0.0012297725770622,-0.0845439806580543,0.0,0.0,0.0,-0.0210428405553102,60.0,-21.62802124023437,-0.0,-1.0311757847603077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2123107910156,0.0,0.0,0.0001155040808953,292.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682983398437,0.0,0.0,0.0001216312375618,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14874267578125,0.0,0.0,8.983654697658494e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0001216314121847,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677185058594,0.0,0.0,0.0005769662093371,289.8804016113281,294.1499938964844,262.6916809082031,261.8988952636719,264.1566467285156,262.71630859375,288.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123067793902,3.2841128927429963e-08,0.0012306451098993,-0.0848086401820182,0.0,0.0,0.0,-0.0210934374481439,60.0,-21.651817321777344,-0.0,-1.0326397159587941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.205078125,0.0,0.0,0.0001155879872385,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621643066406,0.0,0.0,0.000121719596791,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419982910156,0.0,0.0,8.990179776446894e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1428527832031,0.0,0.0,0.0001217197641381,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,0.0005773853627033,289.87371826171875,294.1499938964844,262.67333984375,261.8830871582031,264.1405029296875,262.6979064941406,288.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315718922764,3.294568529099706e-08,0.0012315389467403,-0.0850797444581985,0.0,0.0,0.0,-0.0211452711373567,60.0,-21.676023483276367,-0.0,-1.0341403822167194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905517578125,0.0,0.0,0.0001157614678959,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,0.0001219022742589,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,9.003673039842397e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0001219024416059,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492858886719,0.0,0.0,0.0005782519001513,289.8602600097656,294.1499938964844,262.6366577148437,261.8514404296875,264.10809326171875,262.6610717773437,288.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.316187857649312e-08,0.0012333870399743,-0.0856402292847633,0.0,0.0,0.0,-0.0212524440139532,60.0,-21.72564125061035,-0.0,-1.037246804003189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905517578125,0.0,0.0,0.0001157614678959,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,0.0001219022742589,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,9.003673039842397e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0001219024416059,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492858886719,0.0,0.0,0.0005782519001513,289.8602600097656,294.1499938964844,262.6366577148437,261.8514404296875,264.10809326171875,262.6610717773437,288.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233420218341,3.316187857649312e-08,0.0012333870399743,-0.0856402292847633,0.0,0.0,0.0,-0.0212524440139532,60.0,-21.72564125061035,-0.0,-1.037246804003189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,0.0001159408930107,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.0001220912236021,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,9.0176283265464e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,0.0001220913836732,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,0.0005791482399217,289.8467712402344,294.1499938964844,262.6000061035156,261.8197631835937,264.0755615234375,262.6242370605469,288.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.338548992815049e-08,0.0012352985795587,-0.0862198695540428,0.0,0.0,0.0,-0.0213632956147193,60.0,-21.77661323547364,-0.0,-1.0404647099448996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.176025390625,0.0,0.0,0.0001159408930107,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.0001220912236021,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148681640625,0.0,0.0,9.0176283265464e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11572265625,0.0,0.0,0.0001220913836732,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0368957519531,0.0,0.0,0.0005791482399217,289.8467712402344,294.1499938964844,262.6000061035156,261.8197631835937,264.0755615234375,262.6242370605469,288.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353318743407,3.338548992815049e-08,0.0012352985795587,-0.0862198695540428,0.0,0.0,0.0,-0.0213632956147193,60.0,-21.77661323547364,-0.0,-1.0404647099448996e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,0.0001161246109404,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,0.0001222846913151,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,9.031917579704896e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,0.0001222848513862,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,0.000580065883696,289.833251953125,294.1499938964844,262.5633239746094,261.7880554199219,264.0428771972656,262.58740234375,288.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372892815619,3.361443745575343e-08,0.0012372556375339,-0.0868132561445236,0.0,0.0,0.0,-0.0214767921715974,60.0,-21.82863044738769,-0.0,-1.0437645414640428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1614685058594,0.0,0.0,0.0001161246109404,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249938964844,0.0,0.0,0.0001222846913151,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,9.031917579704896e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020812988281,0.0,0.0,0.0001222848513862,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,0.000580065883696,289.833251953125,294.1499938964844,262.5633239746094,261.7880554199219,264.0428771972656,262.58740234375,288.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372892815619,3.361443745575343e-08,0.0012372556375339,-0.0868132561445236,0.0,0.0,0.0,-0.0214767921715974,60.0,-21.82863044738769,-0.0,-1.0437645414640428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
