time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0001163107226602,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,9.046393097378314e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884094238281,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,0.0005809956346638,289.81964111328125,294.1499938964844,262.52667236328125,261.75634765625,264.01007080078125,262.5505676269531,288.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.881319046020508,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,0.0001163107226602,292.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01251220703125,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08758544921875,0.0,0.0,9.046393097378314e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884094238281,0.0,0.0,0.0001224808365805,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,0.0005809956346638,289.81964111328125,294.1499938964844,262.52667236328125,261.75634765625,264.01007080078125,262.5505676269531,288.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143093824386,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.881319046020508,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395568847656,0.0,0.0,0.0001164042187156,292.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,0.0001225791347678,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807189941406,0.0,0.0,9.053664689417928e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,0.0001225792948389,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057067871094,0.0,0.0,0.0005814626347273,289.8128356933594,294.1499938964844,262.5083312988281,261.740478515625,263.9935913085937,262.5321655273437,288.3892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.90782356262207,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,0.0001164976129075,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,0.0001226774911629,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,9.060929005499928e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746765136719,0.0,0.0,0.000122677636682,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994201660156,0.0,0.0,0.0005819291691295,289.8059997558594,294.1499938964844,262.489990234375,261.724609375,263.97711181640625,262.5137634277344,288.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.934375762939453,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001166832225862,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873352050781,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06011962890625,0.0,0.0,9.07536523300223e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609130859375,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,0.0005828563589602,289.79229736328125,294.1499938964844,262.4533386230469,261.69287109375,263.9440002441406,262.4769287109375,288.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.9874324798584,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,0.0001166832225862,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873352050781,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06011962890625,0.0,0.0,9.07536523300223e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609130859375,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,0.0005828563589602,289.79229736328125,294.1499938964844,262.4533386230469,261.69287109375,263.9440002441406,262.4769287109375,288.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.9874324798584,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,0.0001168661401607,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97467041015625,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,0.0005837700446136,289.778564453125,294.1499938964844,262.4166564941406,261.6611022949219,263.9107971191406,262.4400939941406,288.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.04022216796875,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029357910156,0.0,0.0,0.0001168661401607,292.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.97467041015625,0.0,0.0,0.0001230655616382,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.047119140625,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9741516113281,0.0,0.0,0.0005837700446136,289.778564453125,294.1499938964844,262.4166564941406,261.6611022949219,263.9107971191406,262.4400939941406,288.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.04022216796875,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.000117043753562,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619445800781,0.0,0.0,0.0001232525974046,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,9.103406046051532e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,0.0001232527574757,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9614562988281,0.0,0.0,0.0005846573039889,289.7647705078125,294.1499938964844,262.3800048828125,261.6293334960937,263.8774719238281,262.4032592773437,288.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759914058213326e-08,0.0012470476794987,-0.0897807404398918,0.0,0.0,0.0,-0.0220446400344371,60.0,-22.09223937988281,-0.0,-1.060352730064551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882263183594,0.0,0.0,0.000117043753562,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619445800781,0.0,0.0,0.0001232525974046,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,9.103406046051532e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03326416015625,0.0,0.0,0.0001232527574757,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9614562988281,0.0,0.0,0.0005846573039889,289.7647705078125,294.1499938964844,262.3800048828125,261.6293334960937,263.8774719238281,262.4032592773437,288.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759914058213326e-08,0.0012470476794987,-0.0897807404398918,0.0,0.0,0.0,-0.0220446400344371,60.0,-22.09223937988281,-0.0,-1.060352730064551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,0.0001171475014416,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.95428466796875,0.0,0.0,0.0001233618531841,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.024169921875,0.0,0.0,9.111475810641424e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0249328613281,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,0.000585175526794,289.7564697265625,294.1499938964844,262.3580017089844,261.6102600097656,263.8573913574219,262.38116455078125,288.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488921151983959e-08,0.0012481530429795,-0.0901155546307563,0.0,0.0,0.0,-0.0221087355166673,60.0,-22.123008728027344,-0.0,-1.0622333235232873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,0.0001172150005004,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491577148437,0.0,0.0,0.00012343293929,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,9.116725414060056e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193786621094,0.0,0.0,0.0001234330848092,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486694335937,0.0,0.0,0.0005855127237737,289.7509460449219,294.1499938964844,262.34332275390625,261.5975341796875,263.843994140625,262.366455078125,288.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488721404224,-0.0903333574533462,0.0,0.0,0.0,-0.0221504364162683,60.0,-22.14328384399414,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,0.0001172975316876,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427490234375,0.0,0.0,0.0001235198433278,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0116882324219,0.0,0.0,9.123144263867287e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124206542969,0.0,0.0,0.0001235199888469,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,0.0005859249504283,289.7439880371094,294.1499938964844,262.32501220703125,261.5816345214844,263.82720947265625,262.3480529785156,288.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996561050415,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.16828727722168,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587463378906,0.0,0.0,0.0001173773343907,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93634033203125,0.0,0.0,0.0001236038806382,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,9.129350655712189e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,0.0001236040261574,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93585205078125,0.0,0.0,0.0005863235564902,289.7370300292969,294.1499938964844,262.3066711425781,261.56573486328125,263.8103942871094,262.32965087890625,288.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.192853927612305,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,0.000117528856208,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234313964844,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229736328125,0.0,0.0,0.0005870804889127,289.7231140136719,294.1499938964844,262.2699890136719,261.53387451171875,263.7767028808594,262.2928466796875,288.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.240646362304688,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439758300781,0.0,0.0,0.000117528856208,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234313964844,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99151611328125,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9229736328125,0.0,0.0,0.0005870804889127,289.7231140136719,294.1499938964844,262.2699890136719,261.53387451171875,263.7767028808594,262.2928466796875,288.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.240646362304688,-0.0,-1.0691602625456653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104919433594,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,0.0005877742078155,289.7091369628906,294.1499938964844,262.2333374023437,261.5020446777344,263.7428894042969,262.2560729980469,288.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537542686370216e-08,0.0012536952272057,-0.0917939618229866,0.0,0.0,0.0,-0.0224301349371671,60.0,-22.28628921508789,-0.0,-1.0716883735995003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,0.000117667732411,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104919433594,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,9.151937410933896e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,0.0001239098346559,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,0.0005877742078155,289.7091369628906,294.1499938964844,262.2333374023437,261.5020446777344,263.7428894042969,262.2560729980469,288.2731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537542686370216e-08,0.0012536952272057,-0.0917939618229866,0.0,0.0,0.0,-0.0224301349371671,60.0,-22.28628921508789,-0.0,-1.0716883735995003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143127441406,0.0,0.0,0.0001177912126877,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,0.0001240397250512,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,9.16154167498462e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,0.0001240398560184,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,0.0005883910343982,289.6950988769531,294.1499938964844,262.1966552734375,261.4701843261719,263.708984375,262.21929931640625,288.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550464598461,3.5691428479367466e-08,0.0012550107203423,-0.0921922400593757,0.0,0.0,0.0,-0.022506421431899,60.0,-22.329219818115234,-0.0,-1.0739387334979257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143127441406,0.0,0.0,0.0001177912126877,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,0.0001240397250512,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,9.16154167498462e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635009765625,0.0,0.0,0.0001240398560184,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8970642089844,0.0,0.0,0.0005883910343982,289.6950988769531,294.1499938964844,262.1966552734375,261.4701843261719,263.708984375,262.21929931640625,288.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550464598461,3.5691428479367466e-08,0.0012550107203423,-0.0921922400593757,0.0,0.0,0.0,-0.022506421431899,60.0,-22.329219818115234,-0.0,-1.0739387334979257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,0.000117898794997,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,0.0001241530117113,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,9.16990902624093e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,0.0001241531426785,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0005889284075237,289.6810607910156,294.1499938964844,262.1600036621094,261.43829345703125,263.67498779296875,262.1825256347656,288.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561926851049,3.582550078817803e-08,0.0012561568291857,-0.0925391912460327,0.0,0.0,0.0,-0.0225728843361139,60.0,-22.369382858276367,-0.0,-1.0759011814798217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,0.000117898794997,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,0.0001241530117113,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,9.16990902624093e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,0.0001241531426785,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.884033203125,0.0,0.0,0.0005889284075237,289.6810607910156,294.1499938964844,262.1600036621094,261.43829345703125,263.67498779296875,262.1825256347656,288.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561926851049,3.582550078817803e-08,0.0012561568291857,-0.0925391912460327,0.0,0.0,0.0,-0.0225728843361139,60.0,-22.369382858276367,-0.0,-1.0759011814798217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9920654296875,0.0,0.0,0.0001179448227048,292.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8779602050781,0.0,0.0,0.0001242014841409,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416809082031,0.0,0.0,9.173488797387108e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423828125,0.0,0.0,0.0001242016151081,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87750244140625,0.0,0.0,0.0005891583277843,289.67401123046875,294.1499938964844,262.14166259765625,261.4223327636719,263.657958984375,262.1641540527344,288.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566831428557,3.5882862903235946e-08,0.0012566472869366,-0.0926876217126846,0.0,0.0,0.0,-0.022601319476962,60.0,-22.388078689575195,-0.0,-1.0767413982648577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,0.0001179863029392,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87139892578125,0.0,0.0,0.0001242451544385,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346618652344,0.0,0.0,9.176714956993236e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0001242452854057,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709411621094,0.0,0.0,0.0005893655470572,289.6669616699219,294.1499938964844,262.1233215332031,261.4064025878906,263.6408996582031,262.1457824707031,288.226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571251718327,3.593455488726249e-08,0.0012570891994982,-0.0928213819861412,0.0,0.0,0.0,-0.0226269457489252,60.0,-22.4060173034668,-0.0,-1.077498836821178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,0.0001180533508886,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.0001243157603312,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,9.181930363411084e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,0.0001243159058503,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578491210937,0.0,0.0,0.0005897004739381,289.65283203125,294.1499938964844,262.086669921875,261.3744812011719,263.60675048828125,262.10906982421875,288.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578396126627,3.601811471298788e-08,0.001257803523913,-0.0930375903844833,0.0,0.0,0.0,-0.0226683691143989,60.0,-22.43912696838379,-0.0,-1.0787238124976285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,0.0001180533508886,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.0001243157603312,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205627441406,0.0,0.0,9.181930363411084e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,0.0001243159058503,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8578491210937,0.0,0.0,0.0005897004739381,289.65283203125,294.1499938964844,262.086669921875,261.3744812011719,263.60675048828125,262.10906982421875,288.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578396126627,3.601811471298788e-08,0.001257803523913,-0.0930375903844833,0.0,0.0,0.0,-0.0226683691143989,60.0,-22.43912696838379,-0.0,-1.0787238124976285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,0.0001180971448775,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451232910156,0.0,0.0,0.0001243618899025,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,9.185336239170284e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,0.0001243620208697,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0005899192765355,289.638671875,294.1499938964844,262.04998779296875,261.342529296875,263.5725402832031,262.0723571777344,288.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583062052726,3.6072691500521614e-08,0.0012582701165229,-0.0931787937879562,0.0,0.0,0.0,-0.0226954258978366,60.0,-22.467782974243164,-0.0,-1.0795242388894621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9548645019531,0.0,0.0,0.0001180971448775,291.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8451232910156,0.0,0.0,0.0001243618899025,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90643310546875,0.0,0.0,9.185336239170284e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,0.0001243620208697,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0005899192765355,289.638671875,294.1499938964844,262.04998779296875,261.342529296875,263.5725402832031,262.0723571777344,288.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583062052726,3.6072691500521614e-08,0.0012582701165229,-0.0931787937879562,0.0,0.0,0.0,-0.0226954258978366,60.0,-22.467782974243164,-0.0,-1.0795242388894621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.0001181362604256,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319396972656,0.0,0.0,0.0001244030718225,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,9.188378317048772e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,0.0001244032027898,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315124511719,0.0,0.0,0.0005901146214455,289.6244812011719,294.1499938964844,262.0165100097656,261.31298828125,263.5382995605469,262.0373229980469,288.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587228557094,3.612143473219477e-08,0.0012586867669597,-0.0933049023151397,0.0,0.0,0.0,-0.0227195881307125,60.0,-22.49253845214844,-0.0,-1.0802393290987312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.0001181362604256,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8319396972656,0.0,0.0,0.0001244030718225,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,9.188378317048772e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8929443359375,0.0,0.0,0.0001244032027898,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315124511719,0.0,0.0,0.0005901146214455,289.6244812011719,294.1499938964844,262.0165100097656,261.31298828125,263.5382995605469,262.0373229980469,288.1792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587228557094,3.612143473219477e-08,0.0012586867669597,-0.0933049023151397,0.0,0.0,0.0,-0.0227195881307125,60.0,-22.49253845214844,-0.0,-1.0802393290987312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.925048828125,0.0,0.0,0.0001181883126264,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187255859375,0.0,0.0,0.0001244578888872,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87811279296875,0.0,0.0,9.192426659865303e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.0001244580198545,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,0.0005903746350668,289.6102905273437,294.1499938964844,261.98907470703125,261.2880249023437,263.5041198730469,262.0064392089844,288.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592773418873,3.6186296625828624e-08,0.0012592411367222,-0.0934727117419242,0.0,0.0,0.0,-0.0227517411112785,60.0,-22.51437759399414,-0.0,-1.0811913142561025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.925048828125,0.0,0.0,0.0001181883126264,291.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187255859375,0.0,0.0,0.0001244578888872,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87811279296875,0.0,0.0,9.192426659865303e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.0001244580198545,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182983398437,0.0,0.0,0.0005903746350668,289.6102905273437,294.1499938964844,261.98907470703125,261.2880249023437,263.5041198730469,262.0064392089844,288.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592773418873,3.6186296625828624e-08,0.0012592411367222,-0.0934727117419242,0.0,0.0,0.0,-0.0227517411112785,60.0,-22.51437759399414,-0.0,-1.0811913142561025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,0.0001182171181426,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,0.0001244882296305,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710327148437,0.0,0.0,9.194666927214712e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0001244883460458,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,0.0005905185244046,289.6031494140625,294.1499938964844,261.9775085449219,261.2771911621094,263.48712158203125,261.99322509765625,288.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595842126756,3.6222193244839225e-08,0.0012595480075106,-0.0935655757784843,0.0,0.0,0.0,-0.0227695368230342,60.0,-22.523950576782227,-0.0,-1.0817183948574893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101257324219,0.0,0.0,0.0001182470587082,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8054504394531,0.0,0.0,0.0001245197490788,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,9.196995961247012e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,0.0001245198800461,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050231933594,0.0,0.0,0.0005906681180931,289.5960388183594,294.1499938964844,261.9673156738281,261.2673645019531,263.47021484375,261.9814453125,288.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625950739660766e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.5325984954834,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,0.0001183065469376,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921447753906,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,9.201622742693873e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.850341796875,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,0.0005909652682021,289.5817565917969,294.1499938964844,261.9508056640625,261.25067138671875,263.43658447265625,261.961669921875,288.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364897837056e-08,0.0012605007505044,-0.0938538983464241,0.0,0.0,0.0,-0.0228247884660959,60.0,-22.546987533569336,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,0.0001183065469376,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7921447753906,0.0,0.0,0.0001245824096258,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497009277344,0.0,0.0,9.201622742693873e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.850341796875,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,0.0005909652682021,289.5817565917969,294.1499938964844,261.9508056640625,261.25067138671875,263.43658447265625,261.961669921875,288.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364897837056e-08,0.0012605007505044,-0.0938538983464241,0.0,0.0,0.0,-0.0228247884660959,60.0,-22.546987533569336,-0.0,-1.0833556274292281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802185058594,0.0,0.0,0.0001183602871606,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77880859375,0.0,0.0,0.0001246389874722,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,9.20580278034322e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360900878906,0.0,0.0,0.0001246391184395,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784118652344,0.0,0.0,0.0005912337219342,289.5674743652344,294.1499938964844,261.93914794921875,261.2377014160156,263.4034118652344,261.94696044921875,288.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400614078502265e-08,0.0012610732810571,-0.0940271243453025,0.0,0.0,0.0,-0.0228579863905906,60.0,-22.55656623840332,-0.0,-1.0843398712268026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802185058594,0.0,0.0,0.0001183602871606,291.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77880859375,0.0,0.0,0.0001246389874722,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83544921875,0.0,0.0,9.20580278034322e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360900878906,0.0,0.0,0.0001246391184395,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7784118652344,0.0,0.0,0.0005912337219342,289.5674743652344,294.1499938964844,261.93914794921875,261.2377014160156,263.4034118652344,261.94696044921875,288.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.6400614078502265e-08,0.0012610732810571,-0.0940271243453025,0.0,0.0,0.0,-0.0228579863905906,60.0,-22.55656623840332,-0.0,-1.0843398712268026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652648925781,0.0,0.0,0.0001184020147775,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654113769531,0.0,0.0,0.0001246829342562,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,9.209047857439144e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218078613281,0.0,0.0,0.0001246830652235,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,0.0005914421635679,289.5531311035156,294.1499938964844,261.9319763183594,261.2281188964844,263.37078857421875,261.9370422363281,288.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615543091669,3.645261870133254e-08,0.0012615178711712,-0.0941616371273994,0.0,0.0,0.0,-0.0228837672621011,60.0,-22.56035804748535,-0.0,-1.0851045573190277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
