time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652648925781,0.0,0.0,0.0001184020147775,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654113769531,0.0,0.0,0.0001246829342562,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,9.209047857439144e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8218078613281,0.0,0.0,0.0001246830652235,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650451660156,0.0,0.0,0.0005914421635679,289.5531311035156,294.1499938964844,261.9319763183594,261.2281188964844,263.37078857421875,261.9370422363281,288.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615543091669,3.645261870133254e-08,0.0012615178711712,-0.0941616371273994,0.0,0.0,0.0,-0.0228837672621011,60.0,-22.56035804748535,-0.0,-1.0851045573190277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85028076171875,0.0,0.0,0.0001184263892355,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,0.0001247086038347,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069152832031,0.0,0.0,9.210943971993402e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,0.00012470872025,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516174316406,0.0,0.0,0.0005915639339946,289.53875732421875,294.1499938964844,261.9288330078125,261.2215881347656,263.3387145996094,261.9312744140625,288.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618140317499,3.648299085057261e-08,0.0012617774773389,-0.0942401960492134,0.0,0.0,0.0,-0.0228988230228424,60.0,-22.55801773071289,-0.0,-1.085551275537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85028076171875,0.0,0.0,0.0001184263892355,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,0.0001247086038347,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8069152832031,0.0,0.0,9.210943971993402e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,0.00012470872025,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7516174316406,0.0,0.0,0.0005915639339946,289.53875732421875,294.1499938964844,261.9288330078125,261.2215881347656,263.3387145996094,261.9312744140625,288.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618140317499,3.648299085057261e-08,0.0012617774773389,-0.0942401960492134,0.0,0.0,0.0,-0.0228988230228424,60.0,-22.55801773071289,-0.0,-1.085551275537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428039550781,0.0,0.0,0.0001184312131954,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74530029296875,0.0,0.0,0.0001247136824531,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997741699219,0.0,0.0,9.211319411406294e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80035400390625,0.0,0.0,0.0001247137988684,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449035644531,0.0,0.0,0.0005915880319662,289.5315856933594,294.1499938964844,261.9286804199219,261.2193908691406,263.3229675292969,261.9300231933594,288.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618653709068,3.6489002042117136e-08,0.0012618289329111,-0.0942557454109191,0.0,0.0,0.0,-0.0229018032550811,60.0,-22.553958892822266,-0.0,-1.0856397381076024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353271484375,0.0,0.0,0.0001184298962471,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73858642578125,0.0,0.0,0.0001247123000212,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,9.211216092808172e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.793212890625,0.0,0.0,0.0001247124164365,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381896972656,0.0,0.0,0.0005915814545005,289.5243835449219,294.1499938964844,261.92938232421875,261.21783447265625,263.307373046875,261.9296569824219,288.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618514010682,3.648735358297017e-08,0.0012618148466572,-0.0942514836788177,0.0,0.0,0.0,-0.0229009855538606,60.0,-22.548234939575195,-0.0,-1.0856154375460393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,0.0001184080174425,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72509765625,0.0,0.0,0.0001246892643393,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782897949219,0.0,0.0,9.209514973917976e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.0001246893807547,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247314453125,0.0,0.0,0.000591472198721,289.5099792480469,294.1499938964844,261.9331359863281,261.216552734375,263.2767639160156,261.9313049316406,288.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616183375939,3.6460086505485385e-08,0.0012615818995982,-0.0941809490323066,0.0,0.0,0.0,-0.0228874683380126,60.0,-22.531570434570312,-0.0,-1.0852144072259764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,0.0001184080174425,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72509765625,0.0,0.0,0.0001246892643393,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7782897949219,0.0,0.0,9.209514973917976e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.0001246893807547,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247314453125,0.0,0.0,0.000591472198721,289.5099792480469,294.1499938964844,261.9331359863281,261.216552734375,263.2767639160156,261.9313049316406,288.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616183375939,3.6460086505485385e-08,0.0012615818995982,-0.0941809490323066,0.0,0.0,0.0,-0.0228874683380126,60.0,-22.531570434570312,-0.0,-1.0852144072259764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,0.0001183593631139,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71160888671875,0.0,0.0,0.0001246380270458,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76397705078125,0.0,0.0,9.205730020767078e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,0.0001246381434611,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,0.000591229123529,289.4955749511719,294.1499938964844,261.93975830078125,261.2174377441406,263.2470397949219,261.9362487792969,288.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610999401658,3.6399438130274575e-08,0.0012610635021701,-0.0940240770578384,0.0,0.0,0.0,-0.0228574033826589,60.0,-22.506750106811523,-0.0,-1.0843226050383237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,0.0001183593631139,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71160888671875,0.0,0.0,0.0001246380270458,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76397705078125,0.0,0.0,9.205730020767078e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,0.0001246381434611,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,0.000591229123529,289.4955749511719,294.1499938964844,261.93975830078125,261.2174377441406,263.2470397949219,261.9362487792969,288.03692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610999401658,3.6399438130274575e-08,0.0012610635021701,-0.0940240770578384,0.0,0.0,0.0,-0.0228574033826589,60.0,-22.506750106811523,-0.0,-1.0843226050383237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,0.000118282623589,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980895996094,0.0,0.0,0.0001245572202606,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496337890625,0.0,0.0,9.199761552736164e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,0.000124557322124,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977233886719,0.0,0.0,0.0005908458260819,289.48114013671875,294.1499938964844,261.9488220214844,261.2201843261719,263.2181396484375,261.9438171386719,288.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602823553606,3.630379197261392e-08,0.0012602460337802,-0.0937766656279563,0.0,0.0,0.0,-0.0228099916130304,60.0,-22.474681854248047,-0.0,-1.0829169383441697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,0.000118282623589,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6980895996094,0.0,0.0,0.0001245572202606,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496337890625,0.0,0.0,9.199761552736164e-05,290.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502136230469,0.0,0.0,0.000124557322124,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977233886719,0.0,0.0,0.0005908458260819,289.48114013671875,294.1499938964844,261.9488220214844,261.2201843261719,263.2181396484375,261.9438171386719,288.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602823553606,3.630379197261392e-08,0.0012602460337802,-0.0937766656279563,0.0,0.0,0.0,-0.0228099916130304,60.0,-22.474681854248047,-0.0,-1.0829169383441697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,0.0001181785628432,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845397949219,0.0,0.0,0.0001244476443389,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,9.191668505081908e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73583984375,0.0,0.0,0.0001244477462023,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841735839844,0.0,0.0,0.0005903260316699,289.4667053222656,294.1499938964844,261.9599304199219,261.22442626953125,263.1901550292969,261.95361328125,288.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591736158356,3.6174100159769296e-08,0.0012591374106705,-0.0934411585330963,0.0,0.0,0.0,-0.0227456986904144,60.0,-22.43550109863281,-0.0,-1.0810123285409645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,0.0001181785628432,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845397949219,0.0,0.0,0.0001244476443389,290.359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,9.191668505081908e-05,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73583984375,0.0,0.0,0.0001244477462023,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841735839844,0.0,0.0,0.0005903260316699,289.4667053222656,294.1499938964844,261.9599304199219,261.22442626953125,263.1901550292969,261.95361328125,288.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591736158356,3.6174100159769296e-08,0.0012591374106705,-0.0934411585330963,0.0,0.0,0.0,-0.0227456986904144,60.0,-22.43550109863281,-0.0,-1.0810123285409645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679138183594,0.0,0.0,0.0001181180341518,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777648925781,0.0,0.0,0.0001243838923983,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.0,0.0,9.186960232909767e-05,290.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286682128906,0.0,0.0,0.0001243840088136,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67742919921875,0.0,0.0,0.0005900236428715,289.45947265625,294.1499938964844,261.96612548828125,261.22705078125,263.176513671875,261.959228515625,287.9971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585286749526,3.6098654732086295e-08,0.0012584925862029,-0.0932459756731987,0.0,0.0,0.0,-0.022708298638463,60.0,-22.413509368896484,-0.0,-1.0799051608501033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604064941406,0.0,0.0,0.0001180551844299,291.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6709899902344,0.0,0.0,0.0001243177102878,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.720947265625,0.0,0.0,9.1820715169888e-05,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72149658203125,0.0,0.0,0.0001243178267031,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706237792969,0.0,0.0,0.0005897097289562,289.4522399902344,294.1499938964844,261.9726867675781,261.2299499511719,263.1631164550781,261.9652709960937,287.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578590540215,3.6020324500896095e-08,0.0012578229652717,-0.0930433049798011,0.0,0.0,0.0,-0.022669468075037,60.0,-22.39027214050293,-0.0,-1.078756213246379e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,0.0001179207029053,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,0.0001241761056007,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,9.17161232791841e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,0.0001241762074641,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570739746094,0.0,0.0,0.0005890379543416,289.43780517578125,294.1499938964844,261.9866638183594,261.2363586425781,263.1368713378906,261.9783020019531,287.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564260978251,3.5852718127671324e-08,0.0012563903583213,-0.0926096215844154,0.0,0.0,0.0,-0.0225863810628652,60.0,-22.341279983520508,-0.0,-1.076299795954583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7454528808594,0.0,0.0,0.0001179207029053,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6574401855469,0.0,0.0,0.0001241761056007,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,9.17161232791841e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,0.0001241762074641,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6570739746094,0.0,0.0,0.0005890379543416,289.43780517578125,294.1499938964844,261.9866638183594,261.2363586425781,263.1368713378906,261.9783020019531,287.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564260978251,3.5852718127671324e-08,0.0012563903583213,-0.0926096215844154,0.0,0.0,0.0,-0.0225863810628652,60.0,-22.341279983520508,-0.0,-1.076299795954583e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,0.0001177686863229,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,0.0001240160199813,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922607421875,0.0,0.0,9.159788896795362e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,0.0001240161218447,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434936523437,0.0,0.0,0.000588278635405,289.42333984375,294.1499938964844,262.00146484375,261.243408203125,263.1116027832031,261.99249267578125,287.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548065278679,3.566325901260825e-08,0.0012547707883641,-0.0921193361282348,0.0,0.0,0.0,-0.0224924609065055,60.0,-22.2883358001709,-0.0,-1.0735266187111848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304992675781,0.0,0.0,0.0001177686863229,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64385986328125,0.0,0.0,0.0001240160199813,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922607421875,0.0,0.0,9.159788896795362e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,0.0001240161218447,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434936523437,0.0,0.0,0.000588278635405,289.42333984375,294.1499938964844,262.00146484375,261.243408203125,263.1116027832031,261.99249267578125,287.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548065278679,3.566325901260825e-08,0.0012547707883641,-0.0921193361282348,0.0,0.0,0.0,-0.0224924609065055,60.0,-22.2883358001709,-0.0,-1.0735266187111848e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.715576171875,0.0,0.0,0.0001175937795778,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,0.0001238318363903,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67791748046875,0.0,0.0,9.146185038844123e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,0.0001238319382537,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299133300781,0.0,0.0,0.0005874049384146,289.40887451171875,294.1499938964844,262.0167236328125,261.2507629394531,263.08721923828125,262.00738525390625,287.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529429513961,3.544526805399073e-08,0.0012529074447229,-0.0915551260113716,0.0,0.0,0.0,-0.0223843958228826,60.0,-22.231067657470703,-0.0,-1.070340118758395e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.715576171875,0.0,0.0,0.0001175937795778,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,0.0001238318363903,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.67791748046875,0.0,0.0,9.146185038844123e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,0.0001238319382537,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299133300781,0.0,0.0,0.0005874049384146,289.40887451171875,294.1499938964844,262.0167236328125,261.2507629394531,263.08721923828125,262.00738525390625,287.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529429513961,3.544526805399073e-08,0.0012529074447229,-0.0915551260113716,0.0,0.0,0.0,-0.0223843958228826,60.0,-22.231067657470703,-0.0,-1.070340118758395e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,0.0001173938362626,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,0.0001236212847288,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,9.130633407039568e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66412353515625,0.0,0.0,0.0001236213865922,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163330078125,0.0,0.0,0.000586406153161,289.3944396972656,294.1499938964844,262.031982421875,261.2581481933594,263.06378173828125,262.02252197265625,287.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.5196080716559663e-08,0.0012507773935794,-0.0909100770950317,0.0,0.0,0.0,-0.0222608670592308,60.0,-22.16914367675781,-0.0,-1.0667034189282281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006530761719,0.0,0.0,0.0001173938362626,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166687011719,0.0,0.0,0.0001236212847288,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636047363281,0.0,0.0,9.130633407039568e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66412353515625,0.0,0.0,0.0001236213865922,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163330078125,0.0,0.0,0.000586406153161,289.3944396972656,294.1499938964844,262.031982421875,261.2581481933594,263.06378173828125,262.02252197265625,287.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508126674219,3.5196080716559663e-08,0.0012507773935794,-0.0909100770950317,0.0,0.0,0.0,-0.0222608670592308,60.0,-22.16914367675781,-0.0,-1.0667034189282281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932067871094,0.0,0.0,0.0001172836418845,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,0.0001235052477568,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,9.12206305656582e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6569519042969,0.0,0.0,0.0001235053496202,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60955810546875,0.0,0.0,0.0005858557415194,289.38720703125,294.1499938964844,262.0395202636719,261.2617492675781,263.05242919921875,262.0300598144531,287.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249638502486,3.505874346387827e-08,0.0012496034614741,-0.0905545130372047,0.0,0.0,0.0,-0.0221927855163812,60.0,-22.136255264282227,-0.0,-1.0647017489873178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,0.0001171673138742,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,0.0001233827497344,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,9.113015403272584e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,0.0001233828515978,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6027526855469,0.0,0.0,0.0005852746544405,289.3799743652344,294.1499938964844,262.0469055175781,261.2652282714844,263.0412902832031,262.0375366210937,287.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483991449698,3.491376432407378e-08,0.0012483642203733,-0.0901791304349899,0.0,0.0,0.0,-0.0221209153532981,60.0,-22.102405548095703,-0.0,-1.062590655465101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708984375,0.0,0.0,0.0001169130700873,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894775390625,0.0,0.0,0.000123115023598,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,9.093240805668756e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,0.0001231151109095,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,0.0005840046214871,289.36553955078125,294.1499938964844,262.0610046386719,261.271728515625,263.0196533203125,262.0519714355469,287.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456902768462,3.459690489648892e-08,0.0012456557014957,-0.0893585830926895,0.0,0.0,0.0,-0.0219638384878635,60.0,-22.03129005432129,-0.0,-1.0579841358548948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708984375,0.0,0.0,0.0001169130700873,291.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5894775390625,0.0,0.0,0.000123115023598,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6349792480469,0.0,0.0,9.093240805668756e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354675292969,0.0,0.0,0.0001231151109095,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,0.0005840046214871,289.36553955078125,294.1499938964844,262.0610046386719,261.271728515625,263.0196533203125,262.0519714355469,287.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456902768462,3.459690489648892e-08,0.0012456557014957,-0.0893585830926895,0.0,0.0,0.0,-0.0219638384878635,60.0,-22.03129005432129,-0.0,-1.0579841358548948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,0.0001166349175036,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,0.0001228221226483,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206970214844,0.0,0.0,9.071606473298743e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211853027344,0.0,0.0,0.0001228222099598,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,0.0005826152628287,289.35113525390625,294.1499938964844,262.073974609375,261.2773132324219,262.998779296875,262.0655822753906,287.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427265755832,3.425025241199364e-08,0.0012426923494786,-0.0884606838226318,0.0,0.0,0.0,-0.0217919908463954,60.0,-21.95646858215332,-0.0,-1.0529559801852885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,0.0001166349175036,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,0.0001228221226483,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206970214844,0.0,0.0,9.071606473298743e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6211853027344,0.0,0.0,0.0001228222099598,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755920410156,0.0,0.0,0.0005826152628287,289.35113525390625,294.1499938964844,262.073974609375,261.2773132324219,262.998779296875,262.0655822753906,287.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427265755832,3.425025241199364e-08,0.0012426923494786,-0.0884606838226318,0.0,0.0,0.0,-0.0217919908463954,60.0,-21.95646858215332,-0.0,-1.0529559801852885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412658691406,0.0,0.0,0.0001163388878921,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56231689453125,0.0,0.0,0.0001225103769684,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,9.04858243302442e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069030761719,0.0,0.0,0.0001225104788318,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,0.0005811364972032,289.33673095703125,294.1499938964844,262.0853271484375,261.28173828125,262.9787292480469,262.0777587890625,287.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395725352689,3.3881317307304926e-08,0.0012395386584103,-0.0875048413872718,0.0,0.0,0.0,-0.0216090995818376,60.0,-21.87870407104492,-0.0,-1.0476177436657964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412658691406,0.0,0.0,0.0001163388878921,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56231689453125,0.0,0.0,0.0001225103769684,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,9.04858243302442e-05,290.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069030761719,0.0,0.0,0.0001225104788318,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56201171875,0.0,0.0,0.0005811364972032,289.33673095703125,294.1499938964844,262.0853271484375,261.28173828125,262.9787292480469,262.0777587890625,287.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395725352689,3.3881317307304926e-08,0.0012395386584103,-0.0875048413872718,0.0,0.0,0.0,-0.0216090995818376,60.0,-21.87870407104492,-0.0,-1.0476177436657964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0001160340252681,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,0.0001221893471665,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,9.02487081475556e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.0,0.000122189434478,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484619140625,0.0,0.0,0.0005796136683784,289.3223571777344,294.1499938964844,262.0946960449219,261.2846374511719,262.9594421386719,262.0881042480469,287.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236324198544,3.3501379448352964e-08,0.0012362907873466,-0.0865202397108078,0.0,0.0,0.0,-0.0214207526296377,60.0,-21.80019187927246,-0.0,-1.0421343432653885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0001160340252681,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,0.0001221893471665,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921630859375,0.0,0.0,9.02487081475556e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926513671875,0.0,0.0,0.000122189434478,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5484619140625,0.0,0.0,0.0005796136683784,289.3223571777344,294.1499938964844,262.0946960449219,261.2846374511719,262.9594421386719,262.0881042480469,287.8453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236324198544,3.3501379448352964e-08,0.0012362907873466,-0.0865202397108078,0.0,0.0,0.0,-0.0214207526296377,60.0,-21.80019187927246,-0.0,-1.0421343432653885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191101074219,0.0,0.0,0.0001158806844614,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419616699219,0.0,0.0,0.0001220278718392,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850524902344,0.0,0.0,9.01294406503439e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855407714844,0.0,0.0,0.0001220279664266,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5416564941406,0.0,0.0,0.0005788477137684,289.3151550292969,294.1499938964844,262.0985412597656,261.28546142578125,262.95001220703125,262.0926513671875,287.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346903095021,3.3310275426856606e-08,0.0012346570147201,-0.0860249102115631,0.0,0.0,0.0,-0.0213260166347026,60.0,-21.76105690002441,-0.0,-1.0393817717613277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117248535156,0.0,0.0,0.0001157289152615,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351867675781,0.0,0.0,0.0001218680554302,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57794189453125,0.0,0.0,9.001139551401138e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57843017578125,0.0,0.0,0.0001218681500176,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348815917969,0.0,0.0,0.0005780896171927,289.3079833984375,294.1499938964844,262.1017150878906,261.2857666015625,262.94073486328125,262.0965576171875,287.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233073300682,3.3121136056024625e-08,0.0012330402387306,-0.0855346024036407,0.0,0.0,0.0,-0.0212322529405355,60.0,-21.722553253173828,-0.0,-1.0366609615175548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970153808594,0.0,0.0,0.0001154317724285,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.000121555145597,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,8.978028199635446e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,0.0001215552401845,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,0.0005766052636317,289.29364013671875,294.1499938964844,262.1058959960937,261.2848205566406,262.9225769042969,262.1026306152344,287.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299072695896,3.2750815393001176e-08,0.0012298744404688,-0.0845744609832763,0.0,0.0,0.0,-0.0210486743599176,60.0,-21.647674560546875,-0.0,-1.0313443254972301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970153808594,0.0,0.0,0.0001154317724285,291.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.000121555145597,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,8.978028199635446e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.564208984375,0.0,0.0,0.0001215552401845,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,0.0005766052636317,289.29364013671875,294.1499938964844,262.1058959960937,261.2848205566406,262.9225769042969,262.1026306152344,287.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299072695896,3.2750815393001176e-08,0.0012298744404688,-0.0845744609832763,0.0,0.0,0.0,-0.0210486743599176,60.0,-21.647674560546875,-0.0,-1.0313443254972301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58233642578125,0.0,0.0,0.000115149472549,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50811767578125,0.0,0.0,0.0001212578790728,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,8.956072269938886e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.0001212579663842,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,0.0005751951830461,289.279296875,294.1499938964844,262.1069030761719,261.281494140625,262.9049072265625,262.1056823730469,287.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268993305042,3.239900792095796e-08,0.0012268669670447,-0.08366210013628,0.0,0.0,0.0,-0.0208742711693048,60.0,-21.57758903503418,-0.0,-1.0263060090665024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58233642578125,0.0,0.0,0.000115149472549,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50811767578125,0.0,0.0,0.0001212578790728,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.549560546875,0.0,0.0,8.956072269938886e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5500183105469,0.0,0.0,0.0001212579663842,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,0.0005751951830461,289.279296875,294.1499938964844,262.1069030761719,261.281494140625,262.9049072265625,262.1056823730469,287.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268993305042,3.239900792095796e-08,0.0012268669670447,-0.08366210013628,0.0,0.0,0.0,-0.0208742711693048,60.0,-21.57758903503418,-0.0,-1.0263060090665024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
