time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438660,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5676574707031,0.0,0.0,0.0001148882001871,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,0.0001209827387356,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.535400390625,0.0,0.0,8.935750520322472e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5358581542969,0.0,0.0,0.0001209828260471,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,0.0005738900508731,289.2649841308594,294.1499938964844,262.1043395996094,261.27545166015625,262.8876342773437,262.1054382324219,287.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224115374498,3.2073391054154854e-08,0.0012240832438692,-0.0828174874186515,0.0,0.0,0.0,-0.0207128524780273,60.0,-21.51375770568848,-0.0,-1.0216538015583865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5676574707031,0.0,0.0,0.0001148882001871,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945678710937,0.0,0.0,0.0001209827387356,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.535400390625,0.0,0.0,8.935750520322472e-05,290.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5358581542969,0.0,0.0,0.0001209828260471,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,0.0005738900508731,289.2649841308594,294.1499938964844,262.1043395996094,261.27545166015625,262.8876342773437,262.1054382324219,287.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224115374498,3.2073391054154854e-08,0.0012240832438692,-0.0828174874186515,0.0,0.0,0.0,-0.0207128524780273,60.0,-21.51375770568848,-0.0,-1.0216538015583865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55303955078125,0.0,0.0,0.0001146538270404,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810485839844,0.0,0.0,0.0001207359455293,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,8.917522063711658e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,0.0001207360255648,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.0005727193201892,289.2507019042969,294.1499938964844,262.0977478027344,261.2664489746094,262.87066650390625,262.10137939453125,287.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216181494295,3.1781315357193314e-08,0.0012215863680467,-0.0820597261190414,0.0,0.0,0.0,-0.020568061619997,60.0,-21.45785522460937,-0.0,-1.0174898079640117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55303955078125,0.0,0.0,0.0001146538270404,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810485839844,0.0,0.0,0.0001207359455293,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,8.917522063711658e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,0.0001207360255648,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.0005727193201892,289.2507019042969,294.1499938964844,262.0977478027344,261.2664489746094,262.87066650390625,262.10137939453125,287.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216181494295,3.1781315357193314e-08,0.0012215863680467,-0.0820597261190414,0.0,0.0,0.0,-0.020568061619997,60.0,-21.45785522460937,-0.0,-1.0174898079640117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54571533203125,0.0,0.0,0.0001145475616795,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4742736816406,0.0,0.0,0.0001206240413011,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141906738281,0.0,0.0,8.909256575861946e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146179199219,0.0,0.0,0.0001206241213367,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4739990234375,0.0,0.0,0.0005721885245293,289.2435607910156,294.1499938964844,262.09283447265625,261.2607421875,262.8622741699219,262.0978088378906,287.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.164888084938866e-08,0.0012204542290419,-0.0817160904407501,0.0,0.0,0.0,-0.020502408966422,60.0,-21.433162689208984,-0.0,-1.0156045249232193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384216308594,0.0,0.0,0.0001144488996942,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,0.0001205201406264,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5071105957031,0.0,0.0,8.901582623366266e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.507568359375,0.0,0.0,0.000120520220662,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4672241210937,0.0,0.0,0.0005716956802643,289.2364196777344,294.1499938964844,262.0867614746094,261.2541809082031,262.8539123535156,262.0932006835937,287.74981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.410663604736328,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,0.0001142745677498,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,0.0001203365682158,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,8.888023876352236e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,0.0001203366482513,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,0.0005708248936571,289.2221374511719,294.1499938964844,262.07098388671875,261.2383117675781,262.8372497558594,262.0807189941406,287.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308672987506725e-08,0.0012175457086414,-0.0808332040905952,0.0,0.0,0.0,-0.0203337557613849,60.0,-21.37265014648437,-0.0,-1.0107694947691925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,0.0001142745677498,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4539794921875,0.0,0.0,0.0001203365682158,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,8.888023876352236e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,0.0001203366482513,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,0.0005708248936571,289.2221374511719,294.1499938964844,262.07098388671875,261.2383117675781,262.8372497558594,262.0807189941406,287.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308672987506725e-08,0.0012175457086414,-0.0808332040905952,0.0,0.0,0.0,-0.0203337557613849,60.0,-21.37265014648437,-0.0,-1.0107694947691925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,0.0001141293687396,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404602050781,0.0,0.0,0.0001201836639665,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788818359375,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47930908203125,0.0,0.0,0.0001201837440021,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,0.0005700995679944,289.2078552246094,294.1499938964844,262.04998779296875,261.21856689453125,262.8205261230469,262.0633239746094,287.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.020244050770998,60.0,-21.344362258911133,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,0.0001141293687396,291.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404602050781,0.0,0.0,0.0001201836639665,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788818359375,0.0,0.0,8.876730862539262e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47930908203125,0.0,0.0,0.0001201837440021,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,0.0005700995679944,289.2078552246094,294.1499938964844,262.04998779296875,261.21856689453125,262.8205261230469,262.0633239746094,287.7181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,-0.020244050770998,60.0,-21.344362258911133,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,0.0001139925807365,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,0.0001200396218337,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647521972656,0.0,0.0,8.866091229720041e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,0.0001200396945932,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266357421875,0.0,0.0,0.000569416268263,289.19354248046875,294.1499938964844,262.0256652832031,261.196533203125,262.8036804199219,262.0418701171875,287.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.322978973388672,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,0.0001139925807365,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,0.0001200396218337,290.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647521972656,0.0,0.0,8.866091229720041e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651794433594,0.0,0.0,0.0001200396945932,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266357421875,0.0,0.0,0.000569416268263,289.19354248046875,294.1499938964844,262.0256652832031,261.196533203125,262.8036804199219,262.0418701171875,287.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,-0.0201595425605773,60.0,-21.322978973388672,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,0.0001138445659307,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4133605957031,0.0,0.0,0.0001198837562697,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,0.0001198838363052,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130859375,0.0,0.0,0.000568676914554,289.1792907714844,294.1499938964844,262.00018310546875,261.17401123046875,262.7867126464844,262.0178527832031,287.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772792314337494e-08,0.0012129645328968,-0.0794421508908271,0.0,0.0,0.0,-0.0200681015849113,60.0,-21.30342483520508,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,0.0001138445659307,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4133605957031,0.0,0.0,0.0001198837562697,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,8.85457920958288e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,0.0001198838363052,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130859375,0.0,0.0,0.000568676914554,289.1792907714844,294.1499938964844,262.00018310546875,261.17401123046875,262.7867126464844,262.0178527832031,287.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772792314337494e-08,0.0012129645328968,-0.0794421508908271,0.0,0.0,0.0,-0.0200681015849113,60.0,-21.30342483520508,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,0.0001137664876296,291.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4065856933594,0.0,0.0,0.0001198015306727,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,8.848505967762321e-05,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,0.0001198016107082,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.0,0.0,0.0005682868650183,289.1721496582031,294.1499938964844,261.9870300292969,261.1625671386719,262.77813720703125,262.0052185058594,287.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,-0.0200198646634817,60.0,-21.29340171813965,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4655456542969,0.0,0.0,0.0001136851496994,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998107910156,0.0,0.0,0.0001197158853756,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365234375,0.0,0.0,8.84218025021255e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369201660156,0.0,0.0,0.0001197159581352,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995666503906,0.0,0.0,0.0005678806337527,289.1650085449219,294.1499938964844,261.9735717773437,261.1510009765625,262.76953125,261.99224853515625,287.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412456541897e-08,0.001211266266182,-0.0789263322949409,0.0,0.0,0.0,-0.019969617947936,60.0,-21.283109664916992,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,0.0001135128986788,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3862609863281,0.0,0.0,0.0001195344884763,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,8.828782301861793e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228210449219,0.0,0.0,0.0001195345685118,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,0.0005670201499015,289.1507263183594,294.1499938964844,261.9458312988281,261.12744140625,262.7521667480469,261.9654846191406,287.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689022064209,0.0,0.0,0.0,-0.019863199442625,60.0,-21.261552810668945,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,0.0001135128986788,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3862609863281,0.0,0.0,0.0001195344884763,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,8.828782301861793e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228210449219,0.0,0.0,0.0001195345685118,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,0.0005670201499015,289.1507263183594,294.1499938964844,261.9458312988281,261.12744140625,262.7521667480469,261.9654846191406,287.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689022064209,0.0,0.0,0.0,-0.019863199442625,60.0,-21.261552810668945,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364624023437,0.0,0.0,0.0001133284604293,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,0.0001193402713397,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087219238281,0.0,0.0,0.0001193403440993,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724365234375,0.0,0.0,0.0005660988390445,289.1364440917969,294.1499938964844,261.91705322265625,261.1033935546875,262.7345886230469,261.93768310546875,287.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.012961258264113e-08,0.0012074662372469,-0.0777719840407371,0.0,0.0,0.0,-0.0197492577135562,60.0,-21.23865509033203,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364624023437,0.0,0.0,0.0001133284604293,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3727111816406,0.0,0.0,0.0001193402713397,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4083251953125,0.0,0.0,8.814437023829669e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087219238281,0.0,0.0,0.0001193403440993,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724365234375,0.0,0.0,0.0005660988390445,289.1364440917969,294.1499938964844,261.91705322265625,261.1033935546875,262.7345886230469,261.93768310546875,287.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.012961258264113e-08,0.0012074662372469,-0.0777719840407371,0.0,0.0,0.0,-0.0197492577135562,60.0,-21.23865509033203,-0.0,-9.941017253822793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219665527344,0.0,0.0,0.0001131319222622,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,0.0001191333067254,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39422607421875,0.0,0.0,8.799150964478031e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,0.0001191333794849,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35888671875,0.0,0.0,0.0005651171086356,289.1221923828125,294.1499938964844,261.8872375488281,261.0787658691406,262.716796875,261.9087829589844,287.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054023100063,2.9884684948910945e-08,0.0012053723912686,-0.077135793864727,0.0,0.0,0.0,-0.0196278393268585,60.0,-21.21429252624512,-0.0,-9.906566589279465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219665527344,0.0,0.0,0.0001131319222622,291.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591613769531,0.0,0.0,0.0001191333067254,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39422607421875,0.0,0.0,8.799150964478031e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946228027344,0.0,0.0,0.0001191333794849,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35888671875,0.0,0.0,0.0005651171086356,289.1221923828125,294.1499938964844,261.8872375488281,261.0787658691406,262.716796875,261.9087829589844,287.62384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054023100063,2.9884684948910945e-08,0.0012053723912686,-0.077135793864727,0.0,0.0,0.0,-0.0196278393268585,60.0,-21.21429252624512,-0.0,-9.906566589279465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.407470703125,0.0,0.0,0.0001129243464674,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,0.0001189147224067,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,8.783005614532158e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,0.0001189147878903,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,0.0005640802555717,289.1079406738281,294.1499938964844,261.8564147949219,261.0535888671875,262.6987609863281,261.8788452148437,287.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626006536886962e-08,0.0012031609658151,-0.076463796198368,0.0,0.0,0.0,-0.0194996036589145,60.0,-21.188539505004883,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.407470703125,0.0,0.0,0.0001129243464674,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,0.0001189147224067,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3801574707031,0.0,0.0,8.783005614532158e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,0.0001189147878903,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,0.0005640802555717,289.1079406738281,294.1499938964844,261.8564147949219,261.0535888671875,262.6987609863281,261.8788452148437,287.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626006536886962e-08,0.0012031609658151,-0.076463796198368,0.0,0.0,0.0,-0.0194996036589145,60.0,-21.188539505004883,-0.0,-9.870246486798353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,0.0001128166913986,291.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,0.0001188013557111,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,8.774632442509755e-05,290.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3735046386719,0.0,0.0,0.0001188014284707,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3385925292969,0.0,0.0,0.0005635424749925,289.100830078125,294.1499938964844,261.84063720703125,261.040771484375,262.68963623046875,261.863525390625,287.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491848962948097e-08,0.0012020141584798,-0.0761152356863021,0.0,0.0,0.0,-0.0194330979138612,60.0,-21.175207138061523,-0.0,-9.851436288954576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,0.0001127066279877,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320617675781,0.0,0.0,0.0001186854569823,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660888671875,0.0,0.0,8.766072278376669e-05,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664855957031,0.0,0.0,0.0001186855297419,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3318176269531,0.0,0.0,0.0005629927036352,289.0936889648437,294.1499938964844,261.8246459960937,261.02783203125,262.6804504394531,261.8479919433594,287.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,-0.0193651057779788,60.0,-21.161602020263672,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785705566406,0.0,0.0,0.0001124794143834,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3185119628906,0.0,0.0,0.0001184461871162,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35205078125,0.0,0.0,8.74840043252334e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524169921875,0.0,0.0,0.0001184462598757,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,0.000561857712455,289.0794677734375,294.1499938964844,261.7919311523437,261.0014953613281,262.661865234375,261.816162109375,287.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071543394820765e-08,0.0011984209995716,-0.0750230625271797,0.0,0.0,0.0,-0.019224738702178,60.0,-21.13358688354492,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785705566406,0.0,0.0,0.0001124794143834,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3185119628906,0.0,0.0,0.0001184461871162,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35205078125,0.0,0.0,8.74840043252334e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524169921875,0.0,0.0,0.0001184462598757,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,0.000561857712455,289.0794677734375,294.1499938964844,261.7919311523437,261.0014953613281,262.661865234375,261.816162109375,287.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071543394820765e-08,0.0011984209995716,-0.0750230625271797,0.0,0.0,0.0,-0.019224738702178,60.0,-21.13358688354492,-0.0,-9.792621114002033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641357421875,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380126953125,0.0,0.0,8.730171975912526e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33837890625,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,0.0005606870399788,289.06524658203125,294.1499938964844,261.75830078125,260.9745178222656,262.6430358886719,261.78350830078125,287.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10475730895996,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641357421875,0.0,0.0,0.0001122450485127,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3380126953125,0.0,0.0,8.730171975912526e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33837890625,0.0,0.0,0.0001181994593935,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30474853515625,0.0,0.0,0.0005606870399788,289.06524658203125,294.1499938964844,261.75830078125,260.9745178222656,262.6430358886719,261.78350830078125,287.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,-0.0190799552947282,60.0,-21.10475730895996,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240051269531,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29119873046875,0.0,0.0,0.0005594857502728,289.0510559082031,294.1499938964844,261.7238464355469,260.94696044921875,262.6239318847656,261.7499694824219,287.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.0753231048584,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497314453125,0.0,0.0,0.0001120045635616,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,0.0001179461469291,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3240051269531,0.0,0.0,8.711467671673745e-05,290.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,0.0001179462196887,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29119873046875,0.0,0.0,0.0005594857502728,289.0510559082031,294.1499938964844,261.7238464355469,260.94696044921875,262.6239318847656,261.7499694824219,287.54595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479792746338723e-08,0.0011933621717616,-0.0734849348664283,0.0,0.0,0.0,-0.0189313869923353,60.0,-21.0753231048584,-0.0,-9.710112891525569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353576660156,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779235839844,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099975585937,0.0,0.0,8.69243303895928e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31036376953125,0.0,0.0,0.00011768850527,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,0.000558263331186,289.036865234375,294.1499938964844,261.68853759765625,260.91876220703125,262.6045227050781,261.7156066894531,287.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.04554748535156,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353576660156,0.0,0.0,0.0001117598367272,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779235839844,0.0,0.0,0.0001176884397864,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099975585937,0.0,0.0,8.69243303895928e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31036376953125,0.0,0.0,0.00011768850527,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776794433594,0.0,0.0,0.000558263331186,289.036865234375,294.1499938964844,261.68853759765625,260.91876220703125,262.6045227050781,261.7156066894531,287.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174824251436803e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,-0.0187802035361528,60.0,-21.04554748535156,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,0.0001116365820053,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27117919921875,0.0,0.0,0.0001175586512545,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,8.682846237206832e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033752441406,0.0,0.0,0.0001175587167381,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2709350585937,0.0,0.0,0.0005576476105488,289.02978515625,294.1499938964844,261.67059326171875,260.9044189453125,262.5946960449219,261.6981201171875,287.5227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,-0.0187040604650974,60.0,-21.03062629699707,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,0.0001115129198296,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.264404296875,0.0,0.0,0.0001174284261651,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960205078125,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963562011719,0.0,0.0,0.0001174284916487,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641906738281,0.0,0.0,0.0005570299108512,289.022705078125,294.1499938964844,261.6524353027344,260.889892578125,262.5848083496094,261.680419921875,287.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276640743017,60.0,-21.0157470703125,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509155273437,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820739746094,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28240966796875,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507019042969,0.0,0.0,0.0005557960830628,289.008544921875,294.1499938964844,261.6155700683594,260.8603820800781,262.5647277832031,261.6444396972656,287.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.986366271972656,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3066711425781,0.0,0.0,0.0001112659156206,291.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2509155273437,0.0,0.0,0.0001171683179563,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2820739746094,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28240966796875,0.0,0.0,0.00011716838344,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2507019042969,0.0,0.0,0.0005557960830628,289.008544921875,294.1499938964844,261.6155700683594,260.8603820800781,262.5647277832031,261.6444396972656,287.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.986366271972656,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2923583984375,0.0,0.0,0.0001110199882532,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374267578125,0.0,0.0,0.0001169093520729,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26812744140625,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2684631347656,0.0,0.0,0.0001169094102806,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2372131347656,0.0,0.0,0.0005545676103793,288.9944152832031,294.1499938964844,261.5780029296875,260.8302001953125,262.5444030761719,261.6077880859375,287.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.957490921020508,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,304.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.3653753640475947e-24,-1.247605740978831e-20,1.2473692998017858e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
